time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8417760133743286,0.3380580842494964,0.3060009181499481,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.991797149181366,0.5497137308120728,0.5206602215766907,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9541290998458862,0.4853469431400299,0.3397848904132843,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9151665568351746,0.4341506063938141,0.4124505817890167,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7315354943275452,0.2183507531881332,0.9936795234680176,284.9204406738281,284.95001220703125,302.8914489746094,297.0826416015625,299.4753723144531,297.2696838378906,284.9223327636719,1.0,0.5737413167953491,0.5337272882461548,0.5337272882461548,1.0,1.0,-3.0889813899993896,1.2077195644378662,1.881261944770813,0.5106937885284424,0.8890241384506226,0.8890241384506226,0.0,139.78955078125,149.0,74472.2421875,0.0,2413.648193359375,1.0,278.1522216796875,282.9651794433594,300.08306884765625,304.9698181152344,293.1499938964844,293.1499938964844,278.45001220703125,38149.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85163813829422,1.0,0.0,0.0,3.696506977081299,3.696531772613525,9.117511581280268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.822265625,0.0,1601.8157958984375,1895.4371337890625,0.0,2950.6162109375,0.9175999760627748,1.0,0.0,3.0,1.0,0.0
17761800,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8417760133743286,0.3380580842494964,0.3060009181499481,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.991797149181366,0.5497137308120728,0.5206602215766907,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9541290998458862,0.4853469431400299,0.3397848904132843,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9151665568351746,0.4341506063938141,0.4124505817890167,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7315354943275452,0.2183507531881332,0.9936795234680176,284.9204406738281,284.95001220703125,302.8914489746094,297.0826416015625,299.4753723144531,297.2696838378906,284.9223327636719,1.0,0.5737413167953491,0.5337272882461548,0.5337272882461548,1.0,1.0,-3.0889813899993896,1.2077195644378662,1.881261944770813,0.5106937885284424,0.8890241384506226,0.8890241384506226,0.0,139.78955078125,149.0,74472.2421875,0.0,2413.648193359375,1.0,278.1522216796875,282.9651794433594,300.08306884765625,304.9698181152344,293.1499938964844,293.1499938964844,278.45001220703125,38149.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85163813829422,1.0,0.0,0.0,3.696506977081299,3.696531772613525,9.117511581280268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.822265625,0.0,1601.8157958984375,1895.4371337890625,0.0,2950.6162109375,0.9175999760627748,1.0,0.0,3.0,1.0,0.0
17761860,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8386548161506653,0.3391121923923492,0.3068520128726959,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.989046573638916,0.5521526336669922,0.5227952003479004,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9514235258102416,0.4887739717960357,0.3420880436897278,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9112107753753662,0.4356047809123993,0.4137188196182251,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7288763523101807,0.2189850211143493,0.9964113235473632,285.0257873535156,284.95001220703125,302.9452209472656,297.0810241699219,299.4949951171875,297.2762756347656,285.0238647460937,1.0,0.5768550038337708,0.5316686630249023,0.5316686630249023,1.0,1.0,-3.100142478942871,1.2090885639190674,1.8910540342330933,0.5095378756523132,0.998797595500946,0.998797595500946,0.0,142.53045654296875,152.0,74083.0390625,0.0,2449.129638671875,1.0,278.4434814453125,283.0777282714844,300.06597900390625,304.8584289550781,293.1499938964844,293.1499938964844,278.1499938964844,33088.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457655310630798,1.0,0.0,0.0,3.82308840751648,3.823113441467285,9.752634468895849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13100.8359375,0.0,1711.5850830078125,1895.4371337890625,0.0,2895.627197265625,0.9420141577720642,1.0,0.0,3.0,1.0,0.0
17761920,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8386548161506653,0.3391121923923492,0.3068520128726959,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.989046573638916,0.5521526336669922,0.5227952003479004,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9514235258102416,0.4887739717960357,0.3420880436897278,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9112107753753662,0.4356047809123993,0.4137188196182251,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7288763523101807,0.2189850211143493,0.9964113235473632,285.0257873535156,284.95001220703125,302.9452209472656,297.0810241699219,299.4949951171875,297.2762756347656,285.0238647460937,1.0,0.5768550038337708,0.5316686630249023,0.5316686630249023,1.0,1.0,-3.100142478942871,1.2090885639190674,1.8910540342330933,0.5095378756523132,0.998797595500946,0.998797595500946,0.0,142.53045654296875,152.0,74083.0390625,0.0,2449.129638671875,1.0,278.4434814453125,283.0777282714844,300.06597900390625,304.8584289550781,293.1499938964844,293.1499938964844,278.1499938964844,33088.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457655310630798,1.0,0.0,0.0,3.82308840751648,3.823113441467285,9.752634468895849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13100.8359375,0.0,1711.5850830078125,1895.4371337890625,0.0,2895.627197265625,0.9420141577720642,1.0,0.0,3.0,1.0,0.0
17761980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.834003210067749,0.3390369713306427,0.3071796000003814,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9847633242607116,0.5534443855285645,0.5244386196136475,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9466891884803772,0.4909662306308746,0.3439264297485351,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.905665636062622,0.4361219406127929,0.4145913124084472,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7250931262969971,0.2191381752490997,0.998394787311554,284.9045715332031,284.95001220703125,302.9980163574219,297.08477783203125,299.50555419921875,297.2693176269531,284.906494140625,1.0,0.5798776149749756,0.5296100974082947,0.5296100974082947,1.0,1.0,-3.1081652641296387,1.2090483903884888,1.89911699295044,0.5078346729278564,0.8998561501502991,0.8998561501502991,0.0,145.92654418945312,155.0,74919.0859375,0.0,2482.337890625,1.0,278.1564025878906,282.9382019042969,300.0999450683594,305.03009033203125,293.1499938964844,293.1499938964844,278.45001220703125,37986.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521479368209839,1.0,0.0,0.0,3.743340730667114,3.743366003036499,9.350008554065424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.96484375,0.0,1654.7611083984375,1895.4371337890625,0.0,2955.392822265625,0.9278160333633424,1.0,0.0,3.0,1.0,0.0
17762040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.834003210067749,0.3390369713306427,0.3071796000003814,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9847633242607116,0.5534443855285645,0.5244386196136475,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9466891884803772,0.4909662306308746,0.3439264297485351,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.905665636062622,0.4361219406127929,0.4145913124084472,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7250931262969971,0.2191381752490997,0.998394787311554,284.9045715332031,284.95001220703125,302.9980163574219,297.08477783203125,299.50555419921875,297.2693176269531,284.906494140625,1.0,0.5798776149749756,0.5296100974082947,0.5296100974082947,1.0,1.0,-3.1081652641296387,1.2090483903884888,1.89911699295044,0.5078346729278564,0.8998561501502991,0.8998561501502991,0.0,145.92654418945312,155.0,74919.0859375,0.0,2482.337890625,1.0,278.1564025878906,282.9382019042969,300.0999450683594,305.03009033203125,293.1499938964844,293.1499938964844,278.45001220703125,37986.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521479368209839,1.0,0.0,0.0,3.743340730667114,3.743366003036499,9.350008554065424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11655.96484375,0.0,1654.7611083984375,1895.4371337890625,0.0,2955.392822265625,0.9278160333633424,1.0,0.0,3.0,1.0,0.0
17762100,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8317733407020569,0.3393779098987579,0.3073062002658844,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9826379418373108,0.5544759035110474,0.5252072215080261,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9444165825843812,0.4924846887588501,0.344824343919754,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9030919671058656,0.436672031879425,0.4149602055549621,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7232221364974976,0.2193391323089599,0.999082088470459,285.0297546386719,284.95001220703125,303.0240478515625,297.0888366699219,299.513427734375,297.2703552246094,285.03228759765625,1.0,0.5812972784042358,0.5285807847976685,0.5285807847976685,1.0,1.0,-3.1115849018096924,1.2087723016738892,1.9028127193450928,0.5067190527915955,0.9888742566108704,0.9888742566108704,0.0,147.56771850585938,155.0,74182.71875,0.0,2497.5791015625,1.0,278.4043884277344,283.0755920410156,300.06298828125,304.8175354003906,293.1499938964844,293.1499938964844,278.45001220703125,34029.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472485542297363,1.0,0.0,0.0,3.7908413410186768,3.7908663749694815,9.588804914528737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.626953125,0.0,1680.2698974609375,1895.4371337890625,0.0,2909.507080078125,0.9370710849761964,1.0,0.0,3.0,1.0,0.0
17762160,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8305827975273132,0.33987757563591,0.3077701926231384,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9815091490745544,0.5556759238243103,0.5263482332229614,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9434520602226256,0.494158387184143,0.3460022211074829,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9017017483711244,0.4373859465122223,0.4156382977962494,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7221660017967224,0.2196429371833801,1.0005124807357788,285.0193176269531,284.95001220703125,303.0498046875,297.0944519042969,299.5226135253906,297.2735595703125,285.0180053710937,1.0,0.5828259587287903,0.5275663137435913,0.5275663137435913,1.0,1.0,-3.1174633502960205,1.2095489501953125,1.907914400100708,0.5061361193656921,1.0,1.0,0.0,148.84291076660156,158.0,74438.640625,0.0,2515.616943359375,1.0,278.4437255859375,283.06170654296875,300.0802917480469,304.8974609375,293.1499938964844,293.1499938964844,278.1499938964844,33452.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462575674057007,1.0,0.0,0.0,3.8541183471679688,3.8541438579559326,9.911591405398212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13179.4189453125,0.0,1752.2081298828125,1895.4371337890625,0.0,2900.2314453125,0.9492900371551514,1.0,0.0,3.0,1.0,0.0
17762220,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8262792229652405,0.3397696614265442,0.3080450296401977,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.977197289466858,0.5568637847900391,0.527881920337677,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9389764070510864,0.4962944388389587,0.3477851152420044,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8968563079833984,0.4378555715084076,0.4164443016052246,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7185402512550354,0.2197335064411163,1.002160906791687,284.900634765625,284.95001220703125,303.1004943847656,297.110595703125,299.53179931640625,297.26617431640625,284.9024963378906,1.0,0.5857111811637878,0.525537371635437,0.525537371635437,1.0,1.0,-3.124740600585937,1.2091455459594729,1.9155950546264648,0.50416499376297,0.9051599502563475,0.9051599502563475,0.0,152.20541381835938,161.0,75303.8828125,0.0,2547.5439453125,1.0,278.1567687988281,282.9244079589844,300.1231994628906,305.0761413574219,293.1499938964844,293.1499938964844,278.1499938964844,38075.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520400524139404,1.0,0.0,0.0,3.7734858989715576,3.7735114097595215,9.501206363893288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.4365234375,0.0,1690.9979248046875,1895.4371337890625,0.0,2954.382080078125,0.9345122575759888,1.0,0.0,3.0,1.0,0.0
17762280,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8262792229652405,0.3397696614265442,0.3080450296401977,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.977197289466858,0.5568637847900391,0.527881920337677,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9389764070510864,0.4962944388389587,0.3477851152420044,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8968563079833984,0.4378555715084076,0.4164443016052246,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7185402512550354,0.2197335064411163,1.002160906791687,284.900634765625,284.95001220703125,303.1004943847656,297.110595703125,299.53179931640625,297.26617431640625,284.9024963378906,1.0,0.5857111811637878,0.525537371635437,0.525537371635437,1.0,1.0,-3.124740600585937,1.2091455459594729,1.9155950546264648,0.50416499376297,0.9051599502563475,0.9051599502563475,0.0,152.20541381835938,161.0,75303.8828125,0.0,2547.5439453125,1.0,278.1567687988281,282.9244079589844,300.1231994628906,305.0761413574219,293.1499938964844,293.1499938964844,278.1499938964844,38075.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520400524139404,1.0,0.0,0.0,3.7734858989715576,3.7735114097595215,9.501206363893288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.4365234375,0.0,1690.9979248046875,1895.4371337890625,0.0,2954.382080078125,0.9345122575759888,1.0,0.0,3.0,1.0,0.0
17762340,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8222545385360718,0.3400723934173584,0.3082879483699798,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.973014235496521,0.5584163665771484,0.5293119549751282,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.934851348400116,0.4988774955272674,0.3495482206344604,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8923156261444092,0.4386157691478729,0.417153388261795,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7149910926818848,0.2199190557003021,1.003269910812378,284.9386291503906,284.95001220703125,303.1499938964844,297.1337280273437,299.5435485839844,297.2640075683594,284.9397888183594,1.0,0.5884061455726624,0.5235084295272827,0.5235084295272827,1.0,1.0,-3.131053686141968,1.2083032131195068,1.922750473022461,0.5017933249473572,0.9117090106010436,0.9117090106010436,0.0,155.42124938964844,164.0,75226.2734375,0.0,2576.96337890625,1.0,278.15008544921875,282.95703125,300.12677001953125,305.0411376953125,293.1499938964844,293.1499938964844,278.1499938964844,36861.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500772714614868,1.0,0.0,0.0,3.739102363586426,3.739127397537232,9.328846886091924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.3310546875,0.0,1641.18408203125,1895.4371337890625,0.0,2935.99462890625,0.9260008335113524,1.0,0.0,3.0,1.0,0.0
17762400,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8222545385360718,0.3400723934173584,0.3082879483699798,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.973014235496521,0.5584163665771484,0.5293119549751282,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.934851348400116,0.4988774955272674,0.3495482206344604,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8923156261444092,0.4386157691478729,0.417153388261795,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7149910926818848,0.2199190557003021,1.003269910812378,284.9386291503906,284.95001220703125,303.1499938964844,297.1337280273437,299.5435485839844,297.2640075683594,284.9397888183594,1.0,0.5884061455726624,0.5235084295272827,0.5235084295272827,1.0,1.0,-3.131053686141968,1.2083032131195068,1.922750473022461,0.5017933249473572,0.9117090106010436,0.9117090106010436,0.0,155.42124938964844,164.0,75226.2734375,0.0,2576.96337890625,1.0,278.15008544921875,282.95703125,300.12677001953125,305.0411376953125,293.1499938964844,293.1499938964844,278.1499938964844,36861.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500772714614868,1.0,0.0,0.0,3.739102363586426,3.739127397537232,9.328846886091924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.3310546875,0.0,1641.18408203125,1895.4371337890625,0.0,2935.99462890625,0.9260008335113524,1.0,0.0,3.0,1.0,0.0
17762460,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8191227316856384,0.3405680954456329,0.3088067770004272,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9696829319000244,0.5601417422294617,0.5310132503509521,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9318671226501464,0.5016360282897949,0.351522147655487,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8887916803359985,0.4395766258239746,0.4181286692619324,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7121248841285706,0.2202181667089462,1.0050053596496582,284.955078125,284.95001220703125,303.1925354003906,297.15625,299.5541687011719,297.2641296386719,284.95538330078125,1.0,0.5911730527877808,0.521510124206543,0.521510124206543,1.0,1.0,-3.1393542289733887,1.208300232887268,1.931053876876831,0.4998405277729034,0.9215993285179138,0.9215993285179138,0.0,158.3285675048828,167.0,75356.1328125,0.0,2608.731201171875,1.0,278.1499938964844,282.9678649902344,300.1514587402344,305.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,36025.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490206599235535,1.0,0.0,0.0,3.73816180229187,3.7381865978240967,9.324154461864964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.38671875,0.0,1633.67822265625,1895.4371337890625,0.0,2926.098876953125,0.9251292943954468,1.0,0.0,3.0,1.0,0.0
17762520,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8191227316856384,0.3405680954456329,0.3088067770004272,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9696829319000244,0.5601417422294617,0.5310132503509521,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9318671226501464,0.5016360282897949,0.351522147655487,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8887916803359985,0.4395766258239746,0.4181286692619324,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7121248841285706,0.2202181667089462,1.0050053596496582,284.955078125,284.95001220703125,303.1925354003906,297.15625,299.5541687011719,297.2641296386719,284.95538330078125,1.0,0.5911730527877808,0.521510124206543,0.521510124206543,1.0,1.0,-3.1393542289733887,1.208300232887268,1.931053876876831,0.4998405277729034,0.9215993285179138,0.9215993285179138,0.0,158.3285675048828,167.0,75356.1328125,0.0,2608.731201171875,1.0,278.1499938964844,282.9678649902344,300.1514587402344,305.06890869140625,293.1499938964844,293.1499938964844,278.1499938964844,36025.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490206599235535,1.0,0.0,0.0,3.73816180229187,3.7381865978240967,9.324154461864964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.38671875,0.0,1633.67822265625,1895.4371337890625,0.0,2926.098876953125,0.9251292943954468,1.0,0.0,3.0,1.0,0.0
17762580,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8160091638565063,0.3410198986530304,0.3093237578868866,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9662957787513732,0.5617815852165222,0.5326787829399109,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9289016723632812,0.5043199062347412,0.3534742295742035,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8853495121002197,0.4405217468738556,0.4191294312477112,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7092428207397461,0.2205135524272918,1.0068415403366089,284.9574584960937,284.95001220703125,303.2228698730469,297.1704406738281,299.5593566894531,297.2634582519531,284.9574584960937,1.0,0.5939653515815735,0.5195117592811584,0.5195117592811584,1.0,1.0,-3.1477365493774414,1.2082808017730713,1.93945586681366,0.4978632032871246,0.9277544021606444,0.9277544021606444,0.0,161.2848358154297,170.0,75531.65625,0.0,2641.080078125,1.0,278.1499938964844,282.9658203125,300.17041015625,305.1026916503906,293.1499938964844,293.1499938964844,278.1499938964844,35734.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491034507751465,1.0,0.0,0.0,3.7488107681274414,3.748835802078247,9.377354786010984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12635.23046875,0.0,1643.86474609375,1895.4371337890625,0.0,2926.874267578125,0.9272700548171996,1.0,0.0,3.0,1.0,0.0
17762640,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8160091638565063,0.3410198986530304,0.3093237578868866,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9662957787513732,0.5617815852165222,0.5326787829399109,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9289016723632812,0.5043199062347412,0.3534742295742035,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8853495121002197,0.4405217468738556,0.4191294312477112,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7092428207397461,0.2205135524272918,1.0068415403366089,284.9574584960937,284.95001220703125,303.2228698730469,297.1704406738281,299.5593566894531,297.2634582519531,284.9574584960937,1.0,0.5939653515815735,0.5195117592811584,0.5195117592811584,1.0,1.0,-3.1477365493774414,1.2082808017730713,1.93945586681366,0.4978632032871246,0.9277544021606444,0.9277544021606444,0.0,161.2848358154297,170.0,75531.65625,0.0,2641.080078125,1.0,278.1499938964844,282.9658203125,300.17041015625,305.1026916503906,293.1499938964844,293.1499938964844,278.1499938964844,35734.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491034507751465,1.0,0.0,0.0,3.7488107681274414,3.748835802078247,9.377354786010984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12635.23046875,0.0,1643.86474609375,1895.4371337890625,0.0,2926.874267578125,0.9272700548171996,1.0,0.0,3.0,1.0,0.0
17762700,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8143913149833679,0.3412195146083832,0.3095584213733673,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.964503049850464,0.56253981590271,0.5334587097167969,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.927337408065796,0.5056009292602539,0.3544134497642517,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8835872411727905,0.440971702337265,0.4196105003356933,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7077266573905945,0.2206440865993499,1.00770103931427,284.9566955566406,284.95001220703125,303.23370361328125,297.174560546875,299.55987548828125,297.2626037597656,284.9566650390625,1.0,0.5953503847122192,0.5185126066207886,0.5185126066207886,1.0,1.0,-3.151697874069214,1.2081546783447266,1.9435430765151973,0.4968099594116211,0.929487943649292,0.929487943649292,0.0,162.80364990234375,170.0,75609.5546875,0.0,2657.078857421875,1.0,278.1499938964844,282.9632873535156,300.1755676269531,305.1146850585937,293.1499938964844,293.1499938964844,278.1499938964844,35708.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849320650100708,1.0,0.0,0.0,3.754680156707764,3.7547049522399902,9.406740559825266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.056640625,0.0,1650.534912109375,1895.4371337890625,0.0,2928.908447265625,0.9285539984703064,1.0,0.0,3.0,1.0,0.0
17762760,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8127550482749939,0.3414136171340942,0.3097864091396332,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9626662135124208,0.5632601380348206,0.5342044830322266,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9257405400276184,0.5068360567092896,0.3553236126899719,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8818232417106628,0.4414158463478088,0.4200848042964935,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7061934471130371,0.22076515853405,1.0085210800170898,284.9556884765625,284.95001220703125,303.2417297363281,297.17681884765625,299.5591125488281,297.26141357421875,284.95562744140625,1.0,0.5967233180999756,0.5175145864486694,0.5175145864486694,1.0,1.0,-3.1555192470550537,1.2079590559005735,1.9475600719451904,0.4957184195518493,0.93071848154068,0.93071848154068,0.0,164.33773803710938,173.0,75676.5703125,0.0,2672.920166015625,1.0,278.1499938964844,282.960693359375,300.1786804199219,305.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,35712.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849608302116394,1.0,0.0,0.0,3.760018348693848,3.760043382644653,9.433507557332632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12665.9140625,0.0,1656.828857421875,1895.4371337890625,0.0,2931.602294921875,0.9297457337379456,1.0,0.0,3.0,1.0,0.0
17762820,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8094595670700073,0.3417873382568359,0.3102287650108337,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9589185118675232,0.5646194815635681,0.5356130599975586,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.922526717185974,0.5092243552207947,0.3570784628391266,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8783361315727234,0.442288190126419,0.4210181832313537,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7031279802322388,0.220983624458313,1.0100553035736084,284.9535827636719,284.95001220703125,303.2498474121094,297.1758728027344,299.5541076660156,297.2585144042969,284.9535217285156,1.0,0.5994306802749634,0.5155186653137207,0.5155186653137207,1.0,1.0,-3.1628217697143555,1.2073874473571775,1.9554343223571773,0.493431955575943,0.9320619106292723,0.9320619106292723,0.0,167.42825317382812,176.0,75775.4453125,0.0,2704.1513671875,1.0,278.1499938964844,282.9560241699219,300.1788635253906,305.1334533691406,293.1499938964844,293.1499938964844,278.1499938964844,35764.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503081202507019,1.0,0.0,0.0,3.768561601638794,3.7685866355896,9.476424338572542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.458984375,0.0,1667.30126953125,1895.4371337890625,0.0,2938.156494140625,0.9316905736923218,1.0,0.0,3.0,1.0,0.0
17762880,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8094595670700073,0.3417873382568359,0.3102287650108337,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9589185118675232,0.5646194815635681,0.5356130599975586,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.922526717185974,0.5092243552207947,0.3570784628391266,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8783361315727234,0.442288190126419,0.4210181832313537,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7031279802322388,0.220983624458313,1.0100553035736084,284.9535827636719,284.95001220703125,303.2498474121094,297.1758728027344,299.5541076660156,297.2585144042969,284.9535217285156,1.0,0.5994306802749634,0.5155186653137207,0.5155186653137207,1.0,1.0,-3.1628217697143555,1.2073874473571775,1.9554343223571773,0.493431955575943,0.9320619106292723,0.9320619106292723,0.0,167.42825317382812,176.0,75775.4453125,0.0,2704.1513671875,1.0,278.1499938964844,282.9560241699219,300.1788635253906,305.1334533691406,293.1499938964844,293.1499938964844,278.1499938964844,35764.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503081202507019,1.0,0.0,0.0,3.768561601638794,3.7685866355896,9.476424338572542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.458984375,0.0,1667.30126953125,1895.4371337890625,0.0,2938.156494140625,0.9316905736923218,1.0,0.0,3.0,1.0,0.0
17762940,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8061583042144775,0.3421459197998047,0.3106570839881897,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.95514178276062,0.565900444984436,0.5369406342506409,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.919376790523529,0.5115460753440857,0.3587788045406341,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8749470114707947,0.4431425631046295,0.4219343960285187,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7001058459281921,0.2211776971817016,1.0114744901657104,284.9518737792969,284.95001220703125,303.2478942871094,297.1681213378906,299.54498291015625,297.25537109375,284.95184326171875,1.0,0.6020887494087219,0.5135226845741272,0.5135226845741272,1.0,1.0,-3.169785499572754,1.206623673439026,1.9631619453430176,0.4910336136817932,0.932417631149292,0.932417631149292,0.0,170.52468872070312,179.0,75829.828125,0.0,2734.869140625,1.0,278.1499938964844,282.9522705078125,300.1717224121094,305.13238525390625,293.1499938964844,293.1499938964844,278.1499938964844,35837.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511071801185608,1.0,0.0,0.0,3.7741429805755615,3.774168014526367,9.504515219305176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.607421875,0.0,1674.460693359375,1895.4371337890625,0.0,2945.641845703125,0.932989537715912,1.0,0.0,3.0,1.0,0.0
17763000,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8061583042144775,0.3421459197998047,0.3106570839881897,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.95514178276062,0.565900444984436,0.5369406342506409,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.919376790523529,0.5115460753440857,0.3587788045406341,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8749470114707947,0.4431425631046295,0.4219343960285187,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7001058459281921,0.2211776971817016,1.0114744901657104,284.9518737792969,284.95001220703125,303.2478942871094,297.1681213378906,299.54498291015625,297.25537109375,284.95184326171875,1.0,0.6020887494087219,0.5135226845741272,0.5135226845741272,1.0,1.0,-3.169785499572754,1.206623673439026,1.9631619453430176,0.4910336136817932,0.932417631149292,0.932417631149292,0.0,170.52468872070312,179.0,75829.828125,0.0,2734.869140625,1.0,278.1499938964844,282.9522705078125,300.1717224121094,305.13238525390625,293.1499938964844,293.1499938964844,278.1499938964844,35837.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511071801185608,1.0,0.0,0.0,3.7741429805755615,3.774168014526367,9.504515219305176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.607421875,0.0,1674.460693359375,1895.4371337890625,0.0,2945.641845703125,0.932989537715912,1.0,0.0,3.0,1.0,0.0
17763060,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8028867840766907,0.3424924314022064,0.3110741078853607,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9513792991638184,0.5671204924583435,0.5382074117660522,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.916340172290802,0.5138213038444519,0.3604436218738556,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8716751337051392,0.443981260061264,0.4228355586528778,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6971510648727417,0.2213537693023681,1.0128072500228882,284.9506225585937,284.95001220703125,303.23663330078125,297.1540222167969,299.5323181152344,297.2521057128906,284.9505920410156,1.0,0.6047025322914124,0.5115710496902466,0.5115710496902466,1.0,1.0,-3.1764976978302,1.2057849168777466,1.9707127809524536,0.4886249303817749,0.9321757555007936,0.9321757555007936,0.0,173.61526489257812,182.0,75846.4296875,0.0,2765.1728515625,1.0,278.1499938964844,282.949462890625,300.1580505371094,305.121826171875,293.1499938964844,293.1499938964844,278.1499938964844,35906.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519806861877441,1.0,0.0,0.0,3.777124166488648,3.777149438858032,9.519536092739144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.0224609375,0.0,1678.5255126953125,1895.4371337890625,0.0,2953.825439453125,0.9337047934532166,1.0,0.0,3.0,1.0,0.0
17763120,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8028867840766907,0.3424924314022064,0.3110741078853607,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9513792991638184,0.5671204924583435,0.5382074117660522,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.916340172290802,0.5138213038444519,0.3604436218738556,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8716751337051392,0.443981260061264,0.4228355586528778,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6971510648727417,0.2213537693023681,1.0128072500228882,284.9506225585937,284.95001220703125,303.23663330078125,297.1540222167969,299.5323181152344,297.2521057128906,284.9505920410156,1.0,0.6047025322914124,0.5115710496902466,0.5115710496902466,1.0,1.0,-3.1764976978302,1.2057849168777466,1.9707127809524536,0.4886249303817749,0.9321757555007936,0.9321757555007936,0.0,173.61526489257812,182.0,75846.4296875,0.0,2765.1728515625,1.0,278.1499938964844,282.949462890625,300.1580505371094,305.121826171875,293.1499938964844,293.1499938964844,278.1499938964844,35906.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519806861877441,1.0,0.0,0.0,3.777124166488648,3.777149438858032,9.519536092739144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.0224609375,0.0,1678.5255126953125,1895.4371337890625,0.0,2953.825439453125,0.9337047934532166,1.0,0.0,3.0,1.0,0.0
17763180,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7997046709060669,0.3428271114826202,0.3114805519580841,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9476473331451416,0.5682864785194397,0.5394219756126404,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.913430392742157,0.5160555243492126,0.3620790839195251,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8685197830200195,0.4448041021823883,0.4237219393253326,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6942697167396545,0.2215154618024826,1.014071702957153,284.9496765136719,284.95001220703125,303.2167663574219,297.13409423828125,299.51629638671875,297.2488098144531,284.9496765136719,1.0,0.6072766780853271,0.509619414806366,0.509619414806366,1.0,1.0,-3.1829993724823,1.20481276512146,1.97818660736084,0.4861407876014709,0.9314541220664978,0.9314541220664978,0.0,176.6980743408203,185.0,75828.828125,0.0,2795.126708984375,1.0,278.1499938964844,282.9473571777344,300.1384582519531,305.1027526855469,293.1499938964844,293.1499938964844,278.1499938964844,35967.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529208898544312,1.0,0.0,0.0,3.777862071990967,3.777887344360352,9.523256494503584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12677.6630859375,0.0,1679.8758544921875,1895.4371337890625,0.0,2962.6357421875,0.9339114427566528,1.0,0.0,3.0,1.0,0.0
17763240,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7997046709060669,0.3428271114826202,0.3114805519580841,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9476473331451416,0.5682864785194397,0.5394219756126404,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.913430392742157,0.5160555243492126,0.3620790839195251,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8685197830200195,0.4448041021823883,0.4237219393253326,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6942697167396545,0.2215154618024826,1.014071702957153,284.9496765136719,284.95001220703125,303.2167663574219,297.13409423828125,299.51629638671875,297.2488098144531,284.9496765136719,1.0,0.6072766780853271,0.509619414806366,0.509619414806366,1.0,1.0,-3.1829993724823,1.20481276512146,1.97818660736084,0.4861407876014709,0.9314541220664978,0.9314541220664978,0.0,176.6980743408203,185.0,75828.828125,0.0,2795.126708984375,1.0,278.1499938964844,282.9473571777344,300.1384582519531,305.1027526855469,293.1499938964844,293.1499938964844,278.1499938964844,35967.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529208898544312,1.0,0.0,0.0,3.777862071990967,3.777887344360352,9.523256494503584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12677.6630859375,0.0,1679.8758544921875,1895.4371337890625,0.0,2962.6357421875,0.9339114427566528,1.0,0.0,3.0,1.0,0.0
17763300,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7981463074684143,0.3429895937442779,0.3116795420646667,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.945794641971588,0.5688496232032776,0.5400105118751526,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9120235443115234,0.5171574950218201,0.3628861904144287,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8669834733009338,0.4452090263366699,0.4241591691970825,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6928563714027405,0.2215914726257324,1.0146815776824951,284.94927978515625,284.95001220703125,303.203857421875,297.1220703125,299.5071105957031,297.2471618652344,284.94927978515625,1.0,0.6085496544837952,0.508643627166748,0.508643627166748,1.0,1.0,-3.186175584793091,1.204277515411377,1.9818979501724243,0.484870970249176,0.9309352040290833,0.9309352040290833,0.0,178.23690795898438,185.0,75808.1640625,0.0,2809.98046875,1.0,278.1499938964844,282.946533203125,300.1265869140625,305.0902099609375,293.1499938964844,293.1499938964844,278.1499938964844,35995.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534114360809326,1.0,0.0,0.0,3.777466773986816,3.777492046356201,9.521263564238324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.931640625,0.0,1679.6224365234375,1895.4371337890625,0.0,2967.23291015625,0.9338412880897522,1.0,0.0,3.0,1.0,0.0
17763360,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7966090440750122,0.343148797750473,0.3118756413459778,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9439517259597778,0.5694001913070679,0.5405870676040649,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9106488823890686,0.5182498693466187,0.363686591386795,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8654734492301941,0.4456095099449157,0.4245922565460205,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6914610266685486,0.2216645777225494,1.015277862548828,284.9489440917969,284.95001220703125,303.1890563964844,297.1087951660156,299.4972839355469,297.2455139160156,284.9489440917969,1.0,0.6098137497901917,0.5076916217803955,0.5076916217803955,1.0,1.0,-3.189304828643799,1.2037537097930908,1.9855509996414185,0.483626127243042,0.9303414821624756,0.9303414821624756,0.0,179.77430725097656,188.0,75780.9921875,0.0,2824.758056640625,1.0,278.1499938964844,282.94586181640625,300.11346435546875,305.07586669921875,293.1499938964844,293.1499938964844,278.1499938964844,36020.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539174199104309,1.0,0.0,0.0,3.776634693145752,3.7766599655151367,9.517069656794774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.482421875,0.0,1678.8326416015625,1895.4371337890625,0.0,2971.97509765625,0.9336715936660768,1.0,0.0,3.0,1.0,0.0
17763420,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.793596088886261,0.343461275100708,0.3122616112232208,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9402938485145568,0.5704593062400818,0.5417022109031677,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9079889059066772,0.5203927755355835,0.3652612864971161,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8625286221504211,0.4464000761508941,0.4254480600357055,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.688721776008606,0.2218023836612701,1.0164330005645752,284.9483337402344,284.95001220703125,303.1541748046875,297.07861328125,299.47564697265625,297.2421264648437,284.9483337402344,1.0,0.612316370010376,0.5057876110076904,0.5057876110076904,1.0,1.0,-3.195420742034912,1.202617883682251,1.992802977561951,0.4810900390148163,0.92889004945755,0.92889004945755,0.0,182.8466033935547,191.0,75706.7890625,0.0,2854.088134765625,1.0,278.1499938964844,282.9447937011719,300.0836181640625,305.04217529296875,293.1499938964844,293.1499938964844,278.1499938964844,36067.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854975700378418,1.0,0.0,0.0,3.773742198944092,3.773767471313477,9.502496709501428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.513671875,0.0,1675.7667236328125,1895.4371337890625,0.0,2981.894775390625,0.933053195476532,1.0,0.0,3.0,1.0,0.0
17763480,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.793596088886261,0.343461275100708,0.3122616112232208,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9402938485145568,0.5704593062400818,0.5417022109031677,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9079889059066772,0.5203927755355835,0.3652612864971161,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8625286221504211,0.4464000761508941,0.4254480600357055,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.688721776008606,0.2218023836612701,1.0164330005645752,284.9483337402344,284.95001220703125,303.1541748046875,297.07861328125,299.47564697265625,297.2421264648437,284.9483337402344,1.0,0.612316370010376,0.5057876110076904,0.5057876110076904,1.0,1.0,-3.195420742034912,1.202617883682251,1.992802977561951,0.4810900390148163,0.92889004945755,0.92889004945755,0.0,182.8466033935547,191.0,75706.7890625,0.0,2854.088134765625,1.0,278.1499938964844,282.9447937011719,300.0836181640625,305.04217529296875,293.1499938964844,293.1499938964844,278.1499938964844,36067.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854975700378418,1.0,0.0,0.0,3.773742198944092,3.773767471313477,9.502496709501428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.513671875,0.0,1675.7667236328125,1895.4371337890625,0.0,2981.894775390625,0.933053195476532,1.0,0.0,3.0,1.0,0.0
17763540,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7906677722930908,0.3437812328338623,0.3126510679721832,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9366599321365356,0.5714426636695862,0.5427514910697937,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9054148197174072,0.5224248170852661,0.3667691349983215,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8596816062927246,0.447191834449768,0.4263017177581787,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6860442161560059,0.221928596496582,1.017538070678711,284.94775390625,284.95001220703125,303.1128845214844,297.04400634765625,299.4512939453125,297.2384033203125,284.94775390625,1.0,0.6147835850715637,0.5038836598396301,0.5038836598396301,1.0,1.0,-3.2013189792633057,1.2013463973999023,1.9999725818634035,0.478480577468872,0.9270726442337036,0.9270726442337036,0.0,185.91940307617188,194.0,75606.640625,0.0,2883.075439453125,1.0,278.1499938964844,282.9441223144531,300.0492858886719,305.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,36111.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560801148414612,1.0,0.0,0.0,3.7692487239837646,3.769273996353149,9.479880986873468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.0224609375,0.0,1670.789794921875,1895.4371337890625,0.0,2992.24755859375,0.932073175907135,1.0,0.0,3.0,1.0,0.0
