time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7906677722930908,0.3437812328338623,0.3126510679721832,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9366599321365356,0.5714426636695862,0.5427514910697937,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9054148197174072,0.5224248170852661,0.3667691349983215,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8596816062927246,0.447191834449768,0.4263017177581787,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6860442161560059,0.221928596496582,1.017538070678711,284.94775390625,284.95001220703125,303.1128845214844,297.04400634765625,299.4512939453125,297.2384033203125,284.94775390625,1.0,0.6147835850715637,0.5038836598396301,0.5038836598396301,1.0,1.0,-3.2013189792633057,1.2013463973999023,1.9999725818634035,0.478480577468872,0.9270726442337036,0.9270726442337036,0.0,185.91940307617188,194.0,75606.640625,0.0,2883.075439453125,1.0,278.1499938964844,282.9441223144531,300.0492858886719,305.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,36111.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560801148414612,1.0,0.0,0.0,3.7692487239837646,3.769273996353149,9.479880986873468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12600.0224609375,0.0,1670.789794921875,1895.4371337890625,0.0,2992.24755859375,0.932073175907135,1.0,0.0,3.0,1.0,0.0
17763660,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7878208160400391,0.344100683927536,0.3130423426628113,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.933056652545929,0.5723568201065063,0.5437343716621399,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9029358625411988,0.5243701934814453,0.3682124018669128,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8569281101226807,0.4479787051677704,0.4271527230739593,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6834271550178528,0.2220434248447418,1.018593192100525,284.947265625,284.95001220703125,303.0658874511719,297.0055236816406,299.4248962402344,297.2344665527344,284.947265625,1.0,0.6172149777412415,0.5020151734352112,0.5020151734352112,1.0,1.0,-3.206998348236084,1.200007438659668,2.006990909576416,0.4758645296096802,0.9249942898750304,0.9249942898750304,0.0,188.9920196533203,197.0,75484.71875,0.0,2911.706298828125,1.0,278.1499938964844,282.9438781738281,300.0110778808594,304.9562683105469,293.1499938964844,293.1499938964844,278.1499938964844,36149.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572239279747009,1.0,0.0,0.0,3.763341188430786,3.763366460800171,9.450188827031524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.0712890625,0.0,1664.116455078125,1895.4371337890625,0.0,3002.9716796875,0.93077290058136,1.0,0.0,3.0,1.0,0.0
17763720,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7878208160400391,0.344100683927536,0.3130423426628113,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.933056652545929,0.5723568201065063,0.5437343716621399,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9029358625411988,0.5243701934814453,0.3682124018669128,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8569281101226807,0.4479787051677704,0.4271527230739593,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6834271550178528,0.2220434248447418,1.018593192100525,284.947265625,284.95001220703125,303.0658874511719,297.0055236816406,299.4248962402344,297.2344665527344,284.947265625,1.0,0.6172149777412415,0.5020151734352112,0.5020151734352112,1.0,1.0,-3.206998348236084,1.200007438659668,2.006990909576416,0.4758645296096802,0.9249942898750304,0.9249942898750304,0.0,188.9920196533203,197.0,75484.71875,0.0,2911.706298828125,1.0,278.1499938964844,282.9438781738281,300.0110778808594,304.9562683105469,293.1499938964844,293.1499938964844,278.1499938964844,36149.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572239279747009,1.0,0.0,0.0,3.763341188430786,3.763366460800171,9.450188827031524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.0712890625,0.0,1664.116455078125,1895.4371337890625,0.0,3002.9716796875,0.93077290058136,1.0,0.0,3.0,1.0,0.0
17763780,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7850475311279297,0.344404399394989,0.3134224414825439,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9295030832290648,0.5732115507125854,0.544658362865448,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9005482792854309,0.5262667536735535,0.3696152865886688,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8542609214782715,0.4487459659576416,0.4279881715774536,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6808735728263855,0.2221467941999435,1.0195966958999634,284.9468688964844,284.95001220703125,303.0138854980469,296.96356201171875,299.396484375,297.2306213378906,284.9468994140625,1.0,0.6196097731590271,0.5001466870307922,0.5001466870307922,1.0,1.0,-3.212465524673462,1.1985400915145874,2.013925552368164,0.4731799066066742,0.9226695895195008,0.9226695895195008,0.0,192.05958557128903,200.0,75341.4296875,0.0,2939.959716796875,1.0,278.1499938964844,282.9440002441406,299.96905517578125,304.905029296875,293.1499938964844,293.1499938964844,278.1499938964844,36183.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583690524101257,1.0,0.0,0.0,3.756089210510254,3.756114482879639,9.413803354618722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.8740234375,0.0,1655.8426513671875,1895.4371337890625,0.0,3013.7099609375,0.9291681051254272,1.0,0.0,3.0,1.0,0.0
17763840,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7850475311279297,0.344404399394989,0.3134224414825439,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9295030832290648,0.5732115507125854,0.544658362865448,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9005482792854309,0.5262667536735535,0.3696152865886688,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8542609214782715,0.4487459659576416,0.4279881715774536,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6808735728263855,0.2221467941999435,1.0195966958999634,284.9468688964844,284.95001220703125,303.0138854980469,296.96356201171875,299.396484375,297.2306213378906,284.9468994140625,1.0,0.6196097731590271,0.5001466870307922,0.5001466870307922,1.0,1.0,-3.212465524673462,1.1985400915145874,2.013925552368164,0.4731799066066742,0.9226695895195008,0.9226695895195008,0.0,192.05958557128903,200.0,75341.4296875,0.0,2939.959716796875,1.0,278.1499938964844,282.9440002441406,299.96905517578125,304.905029296875,293.1499938964844,293.1499938964844,278.1499938964844,36183.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583690524101257,1.0,0.0,0.0,3.756089210510254,3.756114482879639,9.413803354618722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.8740234375,0.0,1655.8426513671875,1895.4371337890625,0.0,3013.7099609375,0.9291681051254272,1.0,0.0,3.0,1.0,0.0
17763900,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.783686101436615,0.3445501923561096,0.3136076331138611,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9277496933937072,0.5736216306686401,0.5451043248176575,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8993765711784363,0.5272054672241211,0.3703091144561767,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8529568910598755,0.449122279882431,0.4283996224403381,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6796207427978516,0.222195878624916,1.0200861692428589,284.9467163085937,284.95001220703125,302.9862670898437,296.94146728515625,299.3818664550781,297.228759765625,284.9467163085937,1.0,0.620796799659729,0.4992124736309051,0.4992124736309051,1.0,1.0,-3.215141534805298,1.197766661643982,2.017374992370605,0.4718138873577118,0.9214552640914916,0.9214552640914916,0.0,193.59323120117188,200.0,75264.5859375,0.0,2953.999755859375,1.0,278.1499938964844,282.94415283203125,299.9471435546875,304.8780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36198.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589698076248169,1.0,0.0,0.0,3.752126693725586,3.752151727676392,9.393950222147396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.0380859375,0.0,1651.310791015625,1895.4371337890625,0.0,3019.34375,0.928288996219635,1.0,0.0,3.0,1.0,0.0
17763960,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7823410630226135,0.3446899354457855,0.3137876391410827,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9260100722312928,0.5740111470222473,0.5455320477485657,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8982208371162415,0.5281381011009216,0.3709979653358459,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8516718745231628,0.4494912326335907,0.4288044273853302,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6783854961395264,0.2222441136837005,1.0205700397491455,284.9465637207031,284.95001220703125,302.9576416015625,296.9186706542969,299.3668212890625,297.2269287109375,284.94659423828125,1.0,0.6219750642776489,0.4982870221138,0.4982870221138,1.0,1.0,-3.217769384384156,1.1969794034957886,2.020790100097656,0.4704478681087494,0.920201063156128,0.920201063156128,0.0,195.12496948242188,203.0,75183.46875,0.0,2967.94921875,1.0,278.1499938964844,282.9443664550781,299.92437744140625,304.8499450683594,293.1499938964844,293.1499938964844,278.1499938964844,36211.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595647811889648,1.0,0.0,0.0,3.7478935718536377,3.7479186058044434,9.372766953674728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.1689453125,0.0,1646.4598388671875,1895.4371337890625,0.0,3024.9228515625,0.927348792552948,1.0,0.0,3.0,1.0,0.0
17764020,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7796981334686279,0.3449550271034241,0.3141352534294128,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.922578752040863,0.5747411847114563,0.5463439226150513,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8959571719169617,0.5299922823905945,0.3723669052124023,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8491557836532593,0.450211614370346,0.4295982718467712,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6759662628173828,0.2223399579524994,1.021531581878662,284.9463195800781,284.95001220703125,302.8978576660156,296.8713073730469,299.3360900878906,297.22344970703125,284.9463195800781,1.0,0.624312162399292,0.4964361786842346,0.4964361786842346,1.0,1.0,-3.2229197025299072,1.1953327655792236,2.0275866985321045,0.4676728546619415,0.9176089763641356,0.9176089763641356,0.0,198.1874084472656,206.0,75012.2421875,0.0,2995.684814453125,1.0,278.1499938964844,282.94500732421875,299.87725830078125,304.7913513183594,293.1499938964844,293.1499938964844,278.1499938964844,36236.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607850074768066,1.0,0.0,0.0,3.7388625144958496,3.738887310028076,9.327650332124904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.36328125,0.0,1636.11181640625,1895.4371337890625,0.0,3036.36767578125,0.9253396391868592,1.0,0.0,3.0,1.0,0.0
17764080,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7796981334686279,0.3449550271034241,0.3141352534294128,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.922578752040863,0.5747411847114563,0.5463439226150513,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8959571719169617,0.5299922823905945,0.3723669052124023,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8491557836532593,0.450211614370346,0.4295982718467712,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6759662628173828,0.2223399579524994,1.021531581878662,284.9463195800781,284.95001220703125,302.8978576660156,296.8713073730469,299.3360900878906,297.22344970703125,284.9463195800781,1.0,0.624312162399292,0.4964361786842346,0.4964361786842346,1.0,1.0,-3.2229197025299072,1.1953327655792236,2.0275866985321045,0.4676728546619415,0.9176089763641356,0.9176089763641356,0.0,198.1874084472656,206.0,75012.2421875,0.0,2995.684814453125,1.0,278.1499938964844,282.94500732421875,299.87725830078125,304.7913513183594,293.1499938964844,293.1499938964844,278.1499938964844,36236.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607850074768066,1.0,0.0,0.0,3.7388625144958496,3.738887310028076,9.327650332124904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.36328125,0.0,1636.11181640625,1895.4371337890625,0.0,3036.36767578125,0.9253396391868592,1.0,0.0,3.0,1.0,0.0
17764140,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7771142721176147,0.3451934456825256,0.3144594728946686,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9192183017730712,0.5754055380821228,0.5470908880233765,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8937623500823975,0.5318374037742615,0.3737277686595917,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.846706211566925,0.4508993327617645,0.4303619563579559,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6736147999763489,0.2224312871694564,1.0224751234054563,284.94610595703125,284.95001220703125,302.83526611328125,296.8219299316406,299.3044128417969,297.22027587890625,284.9461364746094,1.0,0.6266179084777832,0.4945853054523468,0.4945853054523468,1.0,1.0,-3.227898359298706,1.1935747861862185,2.0343234539031982,0.4648341536521911,0.9148865342140198,0.9148865342140198,0.0,201.2434234619141,209.0,74826.4765625,0.0,3023.10205078125,1.0,278.1499938964844,282.94580078125,299.8277587890625,304.729248046875,293.1499938964844,293.1499938964844,278.1499938964844,36257.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619800806045532,1.0,0.0,0.0,3.72895622253418,3.7289810180664062,9.278288075620368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.3125,0.0,1624.7664794921875,1895.4371337890625,0.0,3047.576904296875,0.9231333136558532,1.0,0.0,3.0,1.0,0.0
17764200,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7771142721176147,0.3451934456825256,0.3144594728946686,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9192183017730712,0.5754055380821228,0.5470908880233765,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8937623500823975,0.5318374037742615,0.3737277686595917,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.846706211566925,0.4508993327617645,0.4303619563579559,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6736147999763489,0.2224312871694564,1.0224751234054563,284.94610595703125,284.95001220703125,302.83526611328125,296.8219299316406,299.3044128417969,297.22027587890625,284.9461364746094,1.0,0.6266179084777832,0.4945853054523468,0.4945853054523468,1.0,1.0,-3.227898359298706,1.1935747861862185,2.0343234539031982,0.4648341536521911,0.9148865342140198,0.9148865342140198,0.0,201.2434234619141,209.0,74826.4765625,0.0,3023.10205078125,1.0,278.1499938964844,282.94580078125,299.8277587890625,304.729248046875,293.1499938964844,293.1499938964844,278.1499938964844,36257.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619800806045532,1.0,0.0,0.0,3.72895622253418,3.7289810180664062,9.278288075620368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.3125,0.0,1624.7664794921875,1895.4371337890625,0.0,3047.576904296875,0.9231333136558532,1.0,0.0,3.0,1.0,0.0
17764260,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7745869159698486,0.34541055560112,0.3147649765014648,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9159459471702576,0.5760277509689331,0.5477964878082275,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8916341066360474,0.5336827635765076,0.375087559223175,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8443182706832886,0.451560765504837,0.4311014413833618,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6713246703147888,0.2225178033113479,1.0233994722366333,284.94598388671875,284.95001220703125,302.7705993652344,296.7710266113281,299.27252197265625,297.2173767089844,284.9460144042969,1.0,0.6288998126983643,0.4927881360054016,0.4927881360054016,1.0,1.0,-3.232748985290528,1.1918317079544067,2.04091739654541,0.462044209241867,0.912144899368286,0.912144899368286,0.0,204.299057006836,212.0,74633.3828125,0.0,3050.324951171875,1.0,278.1499938964844,282.94677734375,299.7770080566406,304.6651611328125,293.1499938964844,293.1499938964844,278.1499938964844,36274.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631948232650757,1.0,0.0,0.0,3.7185676097869873,3.7185921669006334,9.226662314176792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.783203125,0.0,1612.8885498046875,1895.4371337890625,0.0,3058.9716796875,0.9208160638809204,1.0,0.0,3.0,1.0,0.0
17764320,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7745869159698486,0.34541055560112,0.3147649765014648,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9159459471702576,0.5760277509689331,0.5477964878082275,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8916341066360474,0.5336827635765076,0.375087559223175,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8443182706832886,0.451560765504837,0.4311014413833618,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6713246703147888,0.2225178033113479,1.0233994722366333,284.94598388671875,284.95001220703125,302.7705993652344,296.7710266113281,299.27252197265625,297.2173767089844,284.9460144042969,1.0,0.6288998126983643,0.4927881360054016,0.4927881360054016,1.0,1.0,-3.232748985290528,1.1918317079544067,2.04091739654541,0.462044209241867,0.912144899368286,0.912144899368286,0.0,204.299057006836,212.0,74633.3828125,0.0,3050.324951171875,1.0,278.1499938964844,282.94677734375,299.7770080566406,304.6651611328125,293.1499938964844,293.1499938964844,278.1499938964844,36274.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631948232650757,1.0,0.0,0.0,3.7185676097869873,3.7185921669006334,9.226662314176792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.783203125,0.0,1612.8885498046875,1895.4371337890625,0.0,3058.9716796875,0.9208160638809204,1.0,0.0,3.0,1.0,0.0
17764380,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7721118927001953,0.3455986082553863,0.3150448203086853,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9127708077430724,0.5766006112098694,0.5484545826911926,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8895790576934814,0.5355377793312073,0.3764525353908539,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8419860601425171,0.4521863460540771,0.4318076074123382,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.669094443321228,0.2225970178842544,1.0242924690246582,284.9458923339844,284.95001220703125,302.7045288085937,296.7191162109375,299.2403564453125,297.21484375,284.9459228515625,1.0,0.6311532258987427,0.4909909665584564,0.4909909665584564,1.0,1.0,-3.2374427318573,1.189989686012268,2.047452926635742,0.4591974020004272,0.9093446135520936,0.9093446135520936,0.0,207.34939575195312,215.0,74430.59375,0.0,3077.25634765625,1.0,278.1499938964844,282.9478454589844,299.7250061035156,304.5990600585937,293.1499938964844,293.1499938964844,278.1499938964844,36287.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643777966499329,1.0,0.0,0.0,3.707627534866333,3.707652091979981,9.172453019345994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.4150390625,0.0,1600.4151611328125,1895.4371337890625,0.0,3070.06884765625,0.9183747172355652,1.0,0.0,3.0,1.0,0.0
17764440,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7721118927001953,0.3455986082553863,0.3150448203086853,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9127708077430724,0.5766006112098694,0.5484545826911926,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8895790576934814,0.5355377793312073,0.3764525353908539,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8419860601425171,0.4521863460540771,0.4318076074123382,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.669094443321228,0.2225970178842544,1.0242924690246582,284.9458923339844,284.95001220703125,302.7045288085937,296.7191162109375,299.2403564453125,297.21484375,284.9459228515625,1.0,0.6311532258987427,0.4909909665584564,0.4909909665584564,1.0,1.0,-3.2374427318573,1.189989686012268,2.047452926635742,0.4591974020004272,0.9093446135520936,0.9093446135520936,0.0,207.34939575195312,215.0,74430.59375,0.0,3077.25634765625,1.0,278.1499938964844,282.9478454589844,299.7250061035156,304.5990600585937,293.1499938964844,293.1499938964844,278.1499938964844,36287.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643777966499329,1.0,0.0,0.0,3.707627534866333,3.707652091979981,9.172453019345994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.4150390625,0.0,1600.4151611328125,1895.4371337890625,0.0,3070.06884765625,0.9183747172355652,1.0,0.0,3.0,1.0,0.0
17764500,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.770892858505249,0.3456833362579345,0.3151766359806061,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9112226366996764,0.5768725275993347,0.5487699508666992,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8885771632194519,0.5364705920219421,0.3771383762359619,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8408390879631042,0.4524876773357391,0.4321501553058624,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6680000424385071,0.2226343154907226,1.0247292518615725,284.94586181640625,284.95001220703125,302.6712341308594,296.69293212890625,299.22430419921875,297.21368408203125,284.9458923339844,1.0,0.6322712898254395,0.4900923669338226,0.4900923669338226,1.0,1.0,-3.239741325378418,1.189034938812256,2.050706386566162,0.457752376794815,0.9079383611679076,0.9079383611679076,0.0,208.8748016357422,215.0,74327.0234375,0.0,3090.648681640625,1.0,278.1499938964844,282.94842529296875,299.6988220214844,304.5656433105469,293.1499938964844,293.1499938964844,278.1499938964844,36293.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649660348892212,1.0,0.0,0.0,3.70202898979187,3.7020535469055176,9.144772548097536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.9111328125,0.0,1594.0511474609375,1895.4371337890625,0.0,3075.5869140625,0.9171245098114014,1.0,0.0,3.0,1.0,0.0
17764560,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7696874141693115,0.3457634150981903,0.3153042793273926,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9097042083740234,0.5771372318267822,0.5490784049034119,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8875923156738281,0.5374065637588501,0.3778261542320251,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8397056460380554,0.4527832269668579,0.432487279176712,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6669199466705322,0.2226704508066177,1.0251609086990356,284.94586181640625,284.95001220703125,302.6378479003906,296.6666564941406,299.20831298828125,297.2125549316406,284.94586181640625,1.0,0.6333848237991333,0.4892114698886871,0.4892114698886871,1.0,1.0,-3.242016792297364,1.188096284866333,2.0539205074310303,0.4563297629356384,0.9065427780151368,0.9065427780151368,0.0,210.40025329589844,218.0,74222.8359375,0.0,3104.0087890625,1.0,278.1499938964844,282.9490051269531,299.6725158691406,304.53204345703125,293.1499938964844,293.1499938964844,278.1499938964844,36298.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655487895011902,1.0,0.0,0.0,3.696383476257324,3.696408033370972,9.11690278826427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.3544921875,0.0,1587.6453857421875,1895.4371337890625,0.0,3081.053955078125,0.915863573551178,1.0,0.0,3.0,1.0,0.0
17764620,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7673109173774719,0.3458987474441528,0.3155376017093658,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9067558646202089,0.5776301622390747,0.5496609210968018,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8856813907623291,0.5392999053001404,0.3792153596878052,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.837472677230835,0.4533437490463257,0.433133065700531,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6648012399673462,0.2227367907762527,1.025997757911682,284.94586181640625,284.95001220703125,302.5712280273437,296.6141357421875,299.1766967773437,297.2106018066406,284.94586181640625,1.0,0.6355909109115601,0.4874496459960937,0.4874496459960937,1.0,1.0,-3.246452569961548,1.1861497163772583,2.060302972793579,0.4534444510936737,0.9037815928459167,0.9037815928459167,0.0,213.4466247558593,221.0,74011.40625,0.0,3130.5048828125,1.0,278.1499938964844,282.9502258300781,299.61993408203125,304.4644775390625,293.1499938964844,293.1499938964844,278.1499938964844,36304.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666788339614868,1.0,0.0,0.0,3.684918165206909,3.6849424839019775,9.060433399099566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.99609375,0.0,1574.6634521484375,1895.4371337890625,0.0,3091.655029296875,0.9133020639419556,1.0,0.0,3.0,1.0,0.0
17764680,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7673109173774719,0.3458987474441528,0.3155376017093658,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9067558646202089,0.5776301622390747,0.5496609210968018,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8856813907623291,0.5392999053001404,0.3792153596878052,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.837472677230835,0.4533437490463257,0.433133065700531,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6648012399673462,0.2227367907762527,1.025997757911682,284.94586181640625,284.95001220703125,302.5712280273437,296.6141357421875,299.1766967773437,297.2106018066406,284.94586181640625,1.0,0.6355909109115601,0.4874496459960937,0.4874496459960937,1.0,1.0,-3.246452569961548,1.1861497163772583,2.060302972793579,0.4534444510936737,0.9037815928459167,0.9037815928459167,0.0,213.4466247558593,221.0,74011.40625,0.0,3130.5048828125,1.0,278.1499938964844,282.9502258300781,299.61993408203125,304.4644775390625,293.1499938964844,293.1499938964844,278.1499938964844,36304.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666788339614868,1.0,0.0,0.0,3.684918165206909,3.6849424839019775,9.060433399099566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.99609375,0.0,1574.6634521484375,1895.4371337890625,0.0,3091.655029296875,0.9133020639419556,1.0,0.0,3.0,1.0,0.0
17764740,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.764981746673584,0.3460108637809753,0.3157504796981811,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.903936505317688,0.578089714050293,0.5502123832702637,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8838397264480591,0.5412172675132751,0.3806203305721283,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.835284411907196,0.4538756310939789,0.4337523281574249,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6627352833747864,0.2227978855371475,1.0268118381500244,284.9458923339844,284.95001220703125,302.5054016113281,296.5620422363281,299.1455078125,297.2088928222656,284.9458923339844,1.0,0.6377775073051453,0.4856878221035003,0.4856878221035003,1.0,1.0,-3.250783681869507,1.1841250658035278,2.066658735275269,0.4505072236061096,0.9010587334632874,0.9010587334632874,0.0,216.49368286132807,224.0,73798.328125,0.0,3156.84814453125,1.0,278.1499938964844,282.95147705078125,299.5675964355469,304.3970031738281,293.1499938964844,293.1499938964844,278.1499938964844,36308.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677601218223572,1.0,0.0,0.0,3.673361778259277,3.6733860969543457,9.003692866826896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.8408203125,0.0,1561.6380615234375,1895.4371337890625,0.0,3101.798583984375,0.9107185006141664,1.0,0.0,3.0,1.0,0.0
17764800,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.764981746673584,0.3460108637809753,0.3157504796981811,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.903936505317688,0.578089714050293,0.5502123832702637,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8838397264480591,0.5412172675132751,0.3806203305721283,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.835284411907196,0.4538756310939789,0.4337523281574249,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6627352833747864,0.2227978855371475,1.0268118381500244,284.9458923339844,284.95001220703125,302.5054016113281,296.5620422363281,299.1455078125,297.2088928222656,284.9458923339844,1.0,0.6377775073051453,0.4856878221035003,0.4856878221035003,1.0,1.0,-3.250783681869507,1.1841250658035278,2.066658735275269,0.4505072236061096,0.9010587334632874,0.9010587334632874,0.0,216.49368286132807,224.0,73798.328125,0.0,3156.84814453125,1.0,278.1499938964844,282.95147705078125,299.5675964355469,304.3970031738281,293.1499938964844,293.1499938964844,278.1499938964844,36308.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677601218223572,1.0,0.0,0.0,3.673361778259277,3.6733860969543457,9.003692866826896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.8408203125,0.0,1561.6380615234375,1895.4371337890625,0.0,3101.798583984375,0.9107185006141664,1.0,0.0,3.0,1.0,0.0
17764860,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7626942992210388,0.3460831046104431,0.3159294426441192,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9012486338615416,0.5785218477249146,0.5507352948188782,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8821043968200684,0.5432274341583252,0.3820808231830597,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8331348299980164,0.4543605744838714,0.4343293011188507,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6607257723808289,0.222853273153305,1.027598857879639,284.94598388671875,284.95001220703125,302.44110107421875,296.5108337402344,299.1153869628906,297.20770263671875,284.9460144042969,1.0,0.6399436593055725,0.4839189052581787,0.4839189052581787,1.0,1.0,-3.2550249099731445,1.1820136308670044,2.0730113983154297,0.4475062787532806,0.898451566696167,0.898451566696167,0.0,219.5338287353516,227.0,73586.765625,0.0,3183.0205078125,1.0,278.1499938964844,282.95269775390625,299.51629638671875,304.3304748535156,293.1499938964844,293.1499938964844,278.45001220703125,36307.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687914609909058,1.0,0.0,0.0,3.6618964672088623,3.66192078590393,8.947576475293317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.818359375,0.0,1548.7548828125,1895.4371337890625,0.0,3111.4736328125,0.90815407037735,1.0,0.0,3.0,1.0,0.0
17764920,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7626942992210388,0.3460831046104431,0.3159294426441192,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9012486338615416,0.5785218477249146,0.5507352948188782,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8821043968200684,0.5432274341583252,0.3820808231830597,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8331348299980164,0.4543605744838714,0.4343293011188507,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6607257723808289,0.222853273153305,1.027598857879639,284.94598388671875,284.95001220703125,302.44110107421875,296.5108337402344,299.1153869628906,297.20770263671875,284.9460144042969,1.0,0.6399436593055725,0.4839189052581787,0.4839189052581787,1.0,1.0,-3.2550249099731445,1.1820136308670044,2.0730113983154297,0.4475062787532806,0.898451566696167,0.898451566696167,0.0,219.5338287353516,227.0,73586.765625,0.0,3183.0205078125,1.0,278.1499938964844,282.95269775390625,299.51629638671875,304.3304748535156,293.1499938964844,293.1499938964844,278.45001220703125,36307.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687914609909058,1.0,0.0,0.0,3.6618964672088623,3.66192078590393,8.947576475293317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.818359375,0.0,1548.7548828125,1895.4371337890625,0.0,3111.4736328125,0.90815407037735,1.0,0.0,3.0,1.0,0.0
17764980,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7611265182495117,0.3466896116733551,0.3164486289024353,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8993322253227234,0.5795575380325317,0.5516582727432251,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8811426758766174,0.545880913734436,0.3838686943054199,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8316278457641602,0.4553294479846954,0.4352220594882965,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6592958569526672,0.2231844216585159,1.0291876792907717,285.02008056640625,284.95001220703125,302.3790283203125,296.4610900878906,299.08953857421875,297.2118835449219,285.0174865722656,1.0,0.6422512531280518,0.482149988412857,0.482149988412857,1.0,1.0,-3.2618868350982666,1.180917263031006,2.0809695720672607,0.4448803961277008,0.992555558681488,0.992555558681488,0.0,222.212158203125,230.0,73009.8203125,0.0,3213.022705078125,1.0,278.4432373046875,283.0443420410156,299.4557189941406,304.1821594238281,293.1499938964844,293.1499938964844,278.1499938964844,32796.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651825785636902,1.0,0.0,0.0,3.795554161071777,3.795578956604004,9.612662097424618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.8671875,0.0,1676.2884521484375,1895.4371337890625,0.0,3077.6181640625,0.935539484024048,1.0,0.0,3.0,1.0,0.0
17765040,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7611265182495117,0.3466896116733551,0.3164486289024353,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8993322253227234,0.5795575380325317,0.5516582727432251,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8811426758766174,0.545880913734436,0.3838686943054199,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8316278457641602,0.4553294479846954,0.4352220594882965,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6592958569526672,0.2231844216585159,1.0291876792907717,285.02008056640625,284.95001220703125,302.3790283203125,296.4610900878906,299.08953857421875,297.2118835449219,285.0174865722656,1.0,0.6422512531280518,0.482149988412857,0.482149988412857,1.0,1.0,-3.2618868350982666,1.180917263031006,2.0809695720672607,0.4448803961277008,0.992555558681488,0.992555558681488,0.0,222.212158203125,230.0,73009.8203125,0.0,3213.022705078125,1.0,278.4432373046875,283.0443420410156,299.4557189941406,304.1821594238281,293.1499938964844,293.1499938964844,278.1499938964844,32796.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651825785636902,1.0,0.0,0.0,3.795554161071777,3.795578956604004,9.612662097424618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.8671875,0.0,1676.2884521484375,1895.4371337890625,0.0,3077.6181640625,0.935539484024048,1.0,0.0,3.0,1.0,0.0
17765100,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7600777745246887,0.3464780747890472,0.3165859282016754,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8980984687805176,0.5795378088951111,0.5520029664039612,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8803948760032654,0.5466746687889099,0.3846856355667114,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8306410908699036,0.4553739428520202,0.4355708956718445,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6584075689315796,0.2231445908546447,1.0298781394958496,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,299.0741271972656,297.2094421386719,284.86944580078125,1.0,0.6434135437011719,0.481265515089035,0.481265515089035,1.0,1.0,-3.2647058963775635,1.180099368095398,2.084606409072876,0.4435506165027618,0.893653154373169,0.893653154373169,0.0,223.7569732666016,230.0,73934.34375,0.0,3227.851806640625,1.0,278.19439697265625,282.8815002441406,299.47467041015625,304.38946533203125,293.1499938964844,293.1499938964844,278.1499938964844,36806.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714061975479126,1.0,0.0,0.0,3.7755839824676514,3.7756094932556152,9.51177526076208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.1279296875,0.0,1683.67041015625,1895.4371337890625,0.0,3136.001220703125,0.93196040391922,1.0,0.0,3.0,1.0,0.0
17765160,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7583186030387878,0.3460911810398102,0.3163241147994995,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8961136937141418,0.579310417175293,0.5518884658813477,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.878919780254364,0.5473387241363525,0.3851863443851471,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8290171027183533,0.4552316069602966,0.4355414807796478,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6569641828536987,0.2229858785867691,1.0296523571014404,284.8947448730469,284.95001220703125,302.3199157714844,296.4132080078125,299.05767822265625,297.2050170898437,284.8964538574219,1.0,0.6444119215011597,0.4803842008113861,0.4803842008113861,1.0,1.0,-3.2645514011383057,1.1780985593795776,2.0864527225494385,0.441652774810791,0.8847153186798096,0.8847153186798096,0.0,225.6872711181641,233.0,73539.9140625,0.0,3238.275146484375,1.0,278.1567687988281,282.9062805175781,299.4365539550781,304.2820129394531,293.1499938964844,293.1499938964844,278.45001220703125,38415.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732157945632935,1.0,0.0,0.0,3.69912052154541,3.6991453170776367,9.130408784585596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.8046875,0.0,1606.8226318359375,1895.4371337890625,0.0,3152.973876953125,0.9181770086288452,1.0,0.0,3.0,1.0,0.0
17765220,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7563113570213318,0.3464371860027313,0.3164821565151214,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8937578797340393,0.5800702571868896,0.5524123311042786,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.877672553062439,0.5500407814979553,0.3868966102600097,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8270977735519409,0.4559012055397033,0.4360419511795044,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6552007794380188,0.2231661677360534,1.0303456783294678,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,299.0341186523437,297.20867919921875,284.9936828613281,1.0,0.6465110778808594,0.4786215424537658,0.4786215424537658,1.0,1.0,-3.2688546180725098,1.1759262084960938,2.092928409576416,0.4384738504886627,0.9720413088798524,0.9720413088798524,0.0,228.5808258056641,236.0,72742.703125,0.0,3263.98291015625,1.0,278.4434814453125,283.0233764648437,299.3587951660156,304.0712585449219,293.1499938964844,293.1499938964844,278.1499938964844,33825.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683076500892639,1.0,0.0,0.0,3.79771876335144,3.797744035720825,9.623629466659622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.533203125,0.0,1686.8795166015625,1895.4371337890625,0.0,3106.93505859375,0.9367225170135498,1.0,0.0,3.0,1.0,0.0
17765280,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7563113570213318,0.3464371860027313,0.3164821565151214,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8937578797340393,0.5800702571868896,0.5524123311042786,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.877672553062439,0.5500407814979553,0.3868966102600097,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8270977735519409,0.4559012055397033,0.4360419511795044,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6552007794380188,0.2231661677360534,1.0303456783294678,284.99530029296875,284.95001220703125,302.2645263671875,296.3677062988281,299.0341186523437,297.20867919921875,284.9936828613281,1.0,0.6465110778808594,0.4786215424537658,0.4786215424537658,1.0,1.0,-3.2688546180725098,1.1759262084960938,2.092928409576416,0.4384738504886627,0.9720413088798524,0.9720413088798524,0.0,228.5808258056641,236.0,72742.703125,0.0,3263.98291015625,1.0,278.4434814453125,283.0233764648437,299.3587951660156,304.0712585449219,293.1499938964844,293.1499938964844,278.1499938964844,33825.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683076500892639,1.0,0.0,0.0,3.79771876335144,3.797744035720825,9.623629466659622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.533203125,0.0,1686.8795166015625,1895.4371337890625,0.0,3106.93505859375,0.9367225170135498,1.0,0.0,3.0,1.0,0.0
17765340,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.753759503364563,0.3458976447582245,0.3163423836231231,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8908151388168335,0.5798608064651489,0.5526098608970642,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8758345246315002,0.5517621040344238,0.3883622586727142,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.824687123298645,0.4557997584342956,0.4362915754318237,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6530752182006836,0.2229775637388229,1.0306615829467771,284.89776611328125,284.95001220703125,302.2135314941406,296.3251037597656,299.00634765625,297.2033996582031,284.8992919921875,1.0,0.648563802242279,0.4768588542938232,0.4768588542938232,1.0,1.0,-3.2713747024536133,1.172993540763855,2.0983810424804688,0.4351454079151153,0.8763765692710876,0.8763765692710876,0.0,231.89505004882807,239.0,73122.71875,0.0,3288.10888671875,1.0,278.1567687988281,282.9111022949219,299.3427734375,304.1565246582031,293.1499938964844,293.1499938964844,278.45001220703125,38831.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751006126403809,1.0,0.0,0.0,3.674716711044312,3.674741506576538,9.010337294057535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.638671875,0.0,1582.1700439453125,1895.4371337890625,0.0,3170.64990234375,0.913219690322876,1.0,0.0,3.0,1.0,0.0
17765400,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.753759503364563,0.3458976447582245,0.3163423836231231,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8908151388168335,0.5798608064651489,0.5526098608970642,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8758345246315002,0.5517621040344238,0.3883622586727142,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.824687123298645,0.4557997584342956,0.4362915754318237,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6530752182006836,0.2229775637388229,1.0306615829467771,284.89776611328125,284.95001220703125,302.2135314941406,296.3251037597656,299.00634765625,297.2033996582031,284.8992919921875,1.0,0.648563802242279,0.4768588542938232,0.4768588542938232,1.0,1.0,-3.2713747024536133,1.172993540763855,2.0983810424804688,0.4351454079151153,0.8763765692710876,0.8763765692710876,0.0,231.89505004882807,239.0,73122.71875,0.0,3288.10888671875,1.0,278.1567687988281,282.9111022949219,299.3427734375,304.1565246582031,293.1499938964844,293.1499938964844,278.45001220703125,38831.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751006126403809,1.0,0.0,0.0,3.674716711044312,3.674741506576538,9.010337294057535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.638671875,0.0,1582.1700439453125,1895.4371337890625,0.0,3170.64990234375,0.913219690322876,1.0,0.0,3.0,1.0,0.0
