time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7520433068275452,0.3462914824485779,0.3165629804134369,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8887647390365601,0.5806522965431213,0.55318284034729,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8749672174453735,0.5546823740005493,0.3902421593666076,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8230083584785461,0.456489622592926,0.4368200600147247,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6515657901763916,0.2231985330581665,1.0315241813659668,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,298.9877624511719,297.2085876464844,284.9956970214844,1.0,0.6506434679031372,0.4752035140991211,0.4752035140991211,1.0,1.0,-3.2762539386749268,1.1712124347686768,2.10504150390625,0.4322391748428345,0.964390993118286,0.964390993118286,0.0,234.63546752929688,242.0,72365.8671875,0.0,3314.36279296875,1.0,278.4432983398437,283.0268859863281,299.2738342285156,303.9568786621094,293.1499938964844,293.1499938964844,278.1499938964844,33845.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695665001869202,1.0,0.0,0.0,3.7749104499816895,3.774935245513916,9.5083811402219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.5322265625,0.0,1659.95703125,1895.4371337890625,0.0,3118.744140625,0.9315969347953796,1.0,0.0,3.0,1.0,0.0
17765520,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7520433068275452,0.3462914824485779,0.3165629804134369,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8887647390365601,0.5806522965431213,0.55318284034729,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8749672174453735,0.5546823740005493,0.3902421593666076,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8230083584785461,0.456489622592926,0.4368200600147247,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6515657901763916,0.2231985330581665,1.0315241813659668,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,298.9877624511719,297.2085876464844,284.9956970214844,1.0,0.6506434679031372,0.4752035140991211,0.4752035140991211,1.0,1.0,-3.2762539386749268,1.1712124347686768,2.10504150390625,0.4322391748428345,0.964390993118286,0.964390993118286,0.0,234.63546752929688,242.0,72365.8671875,0.0,3314.36279296875,1.0,278.4432983398437,283.0268859863281,299.2738342285156,303.9568786621094,293.1499938964844,293.1499938964844,278.1499938964844,33845.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695665001869202,1.0,0.0,0.0,3.7749104499816895,3.774935245513916,9.5083811402219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.5322265625,0.0,1659.95703125,1895.4371337890625,0.0,3118.744140625,0.9315969347953796,1.0,0.0,3.0,1.0,0.0
17765580,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7496563196182251,0.3457496762275696,0.3164233863353729,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.885988175868988,0.5804185271263123,0.5533615946769714,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8733659982681274,0.5565669536590576,0.3918216824531555,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8207189440727234,0.4563717842102051,0.4370559751987457,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.649610698223114,0.2230363488197326,1.0319563150405884,284.9025573730469,284.95001220703125,302.1276550292969,296.25048828125,298.9650573730469,297.2042236328125,284.9039001464844,1.0,0.6526918411254883,0.4735481739044189,0.4735481739044189,1.0,1.0,-3.2790122032165527,1.1685521602630615,2.110459804534912,0.4291377961635589,0.8733602166175842,0.8733602166175842,0.0,237.90695190429688,245.0,72778.71875,0.0,3338.87353515625,1.0,278.15692138671875,282.9164428710937,299.2667236328125,304.0531921386719,293.1499938964844,293.1499938964844,278.45001220703125,38722.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761077523231506,1.0,0.0,0.0,3.653724431991577,3.6537489891052246,8.90768490080518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.44921875,0.0,1557.706787109375,1895.4371337890625,0.0,3180.093994140625,0.908492922782898,1.0,0.0,3.0,1.0,0.0
17765640,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7496563196182251,0.3457496762275696,0.3164233863353729,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.885988175868988,0.5804185271263123,0.5533615946769714,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8733659982681274,0.5565669536590576,0.3918216824531555,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8207189440727234,0.4563717842102051,0.4370559751987457,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.649610698223114,0.2230363488197326,1.0319563150405884,284.9025573730469,284.95001220703125,302.1276550292969,296.25048828125,298.9650573730469,297.2042236328125,284.9039001464844,1.0,0.6526918411254883,0.4735481739044189,0.4735481739044189,1.0,1.0,-3.2790122032165527,1.1685521602630615,2.110459804534912,0.4291377961635589,0.8733602166175842,0.8733602166175842,0.0,237.90695190429688,245.0,72778.71875,0.0,3338.87353515625,1.0,278.15692138671875,282.9164428710937,299.2667236328125,304.0531921386719,293.1499938964844,293.1499938964844,278.45001220703125,38722.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761077523231506,1.0,0.0,0.0,3.653724431991577,3.6537489891052246,8.90768490080518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.44921875,0.0,1557.706787109375,1895.4371337890625,0.0,3180.093994140625,0.908492922782898,1.0,0.0,3.0,1.0,0.0
17765700,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7485678195953369,0.3458727300167084,0.3163699209690094,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8847078084945679,0.5807110071182251,0.5534442663192749,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.872711718082428,0.558032751083374,0.3926676511764526,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8196540474891663,0.4566316604614258,0.4371590316295624,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.64869225025177,0.2231074720621109,1.0320593118667605,285.0174255371094,284.95001220703125,302.1100769042969,296.23443603515625,298.9573669433594,297.206298828125,285.0186767578125,1.0,0.6536702513694763,0.4727205038070678,0.4727205038070678,1.0,1.0,-3.280306100845337,1.16718852519989,2.113117456436157,0.4274486899375915,0.9534462094306946,0.9534462094306946,0.0,239.43551635742188,245.0,71943.5234375,0.0,3350.362060546875,1.0,278.4022216796875,283.0460510253906,299.2091369628906,303.8162841796875,293.1499938964844,293.1499938964844,278.45001220703125,34314.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712505102157593,1.0,0.0,0.0,3.698885202407837,3.698909282684326,9.129247473538272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.412109375,0.0,1575.4603271484375,1895.4371337890625,0.0,3134.541015625,0.916709303855896,1.0,0.0,3.0,1.0,0.0
17765760,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7480053305625916,0.346096932888031,0.3166135251522064,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.883998453617096,0.5811331272125244,0.5538762807846069,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8726381063461304,0.5596190690994263,0.3937993049621582,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8190748691558838,0.4570058584213257,0.4375427961349487,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.648191511631012,0.2232627123594284,1.0328713655471802,284.9989624023437,284.95001220703125,302.09423828125,296.219482421875,298.9513244628906,297.2098083496094,284.9974670410156,1.0,0.6547656655311584,0.4718974530696869,0.4718974530696869,1.0,1.0,-3.2839152812957764,1.1667336225509644,2.1171817779541016,0.4261994063854217,0.961086094379425,0.961086094379425,0.0,240.6531524658203,248.0,72077.9921875,0.0,3365.34326171875,1.0,278.4430847167969,283.029052734375,299.2062072753906,303.8658447265625,293.1499938964844,293.1499938964844,278.1499938964844,33732.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703489303588867,1.0,0.0,0.0,3.758001804351807,3.758026361465454,9.423391702512164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.716796875,0.0,1639.20849609375,1895.4371337890625,0.0,3126.083740234375,0.927780032157898,1.0,0.0,3.0,1.0,0.0
17765820,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7456849813461304,0.3455078303813934,0.3164302408695221,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8812799453735352,0.5808137655258179,0.5539751052856445,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8711766600608826,0.5616350173950195,0.3954680860042572,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8168032765388489,0.4568251669406891,0.4377200007438659,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.646323561668396,0.223098799586296,1.033302664756775,284.90460205078125,284.95001220703125,302.068115234375,296.1933288574219,298.9338684082031,297.2057800292969,284.9058532714844,1.0,0.6567969918251038,0.4702513217926025,0.4702513217926025,1.0,1.0,-3.286560773849488,1.163991093635559,2.1225697994232178,0.4230474829673767,0.8716333508491516,0.8716333508491516,0.0,243.94061279296875,251.0,72528.8359375,0.0,3389.783447265625,1.0,278.1570129394531,282.9181823730469,299.2085876464844,303.9743347167969,293.1499938964844,293.1499938964844,278.45001220703125,38620.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767146468162537,1.0,0.0,0.0,3.6400575637817374,3.6400821208953857,8.841171847961959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.5869140625,0.0,1541.6878662109375,1895.4371337890625,0.0,3185.78466796875,0.9053800106048584,1.0,0.0,3.0,1.0,0.0
17765880,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7456849813461304,0.3455078303813934,0.3164302408695221,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8812799453735352,0.5808137655258179,0.5539751052856445,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8711766600608826,0.5616350173950195,0.3954680860042572,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8168032765388489,0.4568251669406891,0.4377200007438659,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.646323561668396,0.223098799586296,1.033302664756775,284.90460205078125,284.95001220703125,302.068115234375,296.1933288574219,298.9338684082031,297.2057800292969,284.9058532714844,1.0,0.6567969918251038,0.4702513217926025,0.4702513217926025,1.0,1.0,-3.286560773849488,1.163991093635559,2.1225697994232178,0.4230474829673767,0.8716333508491516,0.8716333508491516,0.0,243.94061279296875,251.0,72528.8359375,0.0,3389.783447265625,1.0,278.1570129394531,282.9181823730469,299.2085876464844,303.9743347167969,293.1499938964844,293.1499938964844,278.45001220703125,38620.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767146468162537,1.0,0.0,0.0,3.6400575637817374,3.6400821208953857,8.841171847961959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.5869140625,0.0,1541.6878662109375,1895.4371337890625,0.0,3185.78466796875,0.9053800106048584,1.0,0.0,3.0,1.0,0.0
17765940,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7440775632858276,0.3458000421524048,0.3165756165981293,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8793306946754456,0.5814470648765564,0.5544112324714661,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8705857992172241,0.5648785829544067,0.3975594043731689,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8151630759239197,0.457389235496521,0.4381448924541473,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6449689865112305,0.2233187407255172,1.034197211265564,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,298.926025390625,297.2118835449219,284.9977722167969,1.0,0.6588500738143921,0.4686052203178406,0.4686052203178406,1.0,1.0,-3.291353464126587,1.1620771884918213,2.1292762756347656,0.4200441837310791,0.9589828252792358,0.9589828252792358,0.0,246.69366455078125,254.0,71876.828125,0.0,3416.168701171875,1.0,278.4430847167969,283.0287780761719,299.157958984375,303.80029296875,293.1499938964844,293.1499938964844,278.1499938964844,33667.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706794381141663,1.0,0.0,0.0,3.74774980545044,3.747774362564087,9.372047884426138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.9169921875,0.0,1626.7442626953125,1895.4371337890625,0.0,3129.183837890625,0.925350308418274,1.0,0.0,3.0,1.0,0.0
17766000,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7440775632858276,0.3458000421524048,0.3165756165981293,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8793306946754456,0.5814470648765564,0.5544112324714661,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8705857992172241,0.5648785829544067,0.3975594043731689,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8151630759239197,0.457389235496521,0.4381448924541473,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6449689865112305,0.2233187407255172,1.034197211265564,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,298.926025390625,297.2118835449219,284.9977722167969,1.0,0.6588500738143921,0.4686052203178406,0.4686052203178406,1.0,1.0,-3.291353464126587,1.1620771884918213,2.1292762756347656,0.4200441837310791,0.9589828252792358,0.9589828252792358,0.0,246.69366455078125,254.0,71876.828125,0.0,3416.168701171875,1.0,278.4430847167969,283.0287780761719,299.157958984375,303.80029296875,293.1499938964844,293.1499938964844,278.1499938964844,33667.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706794381141663,1.0,0.0,0.0,3.74774980545044,3.747774362564087,9.372047884426138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.9169921875,0.0,1626.7442626953125,1895.4371337890625,0.0,3129.183837890625,0.925350308418274,1.0,0.0,3.0,1.0,0.0
17766060,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7418375015258789,0.3451597988605499,0.3163426518440246,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8767181634902954,0.5810909271240234,0.5544639825820923,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8693754076957703,0.5672288537025452,0.3994382321834564,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8129134178161621,0.4571386277675628,0.4382538199424743,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6431989073753357,0.223151221871376,1.0346025228500366,284.90576171875,284.95001220703125,302.0382995605469,296.1548156738281,298.91455078125,297.2090759277344,284.9069519042969,1.0,0.6608669757843018,0.4669736325740814,0.4669736325740814,1.0,1.0,-3.294022560119629,1.1593135595321655,2.134709119796753,0.4169338047504425,0.8707966208457947,0.8707966208457947,0.0,249.96795654296875,257.0,72364.4140625,0.0,3440.681884765625,1.0,278.1571044921875,282.9179992675781,299.1698913574219,303.9213256835937,293.1499938964844,293.1499938964844,278.45001220703125,38543.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769974112510681,1.0,0.0,0.0,3.6320855617523193,3.632109880447388,8.802488196124614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.306640625,0.0,1532.26904296875,1895.4371337890625,0.0,3188.435546875,0.9035499095916748,1.0,0.0,3.0,1.0,0.0
17766120,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7418375015258789,0.3451597988605499,0.3163426518440246,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8767181634902954,0.5810909271240234,0.5544639825820923,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8693754076957703,0.5672288537025452,0.3994382321834564,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8129134178161621,0.4571386277675628,0.4382538199424743,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6431989073753357,0.223151221871376,1.0346025228500366,284.90576171875,284.95001220703125,302.0382995605469,296.1548156738281,298.91455078125,297.2090759277344,284.9069519042969,1.0,0.6608669757843018,0.4669736325740814,0.4669736325740814,1.0,1.0,-3.294022560119629,1.1593135595321655,2.134709119796753,0.4169338047504425,0.8707966208457947,0.8707966208457947,0.0,249.96795654296875,257.0,72364.4140625,0.0,3440.681884765625,1.0,278.1571044921875,282.9179992675781,299.1698913574219,303.9213256835937,293.1499938964844,293.1499938964844,278.45001220703125,38543.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769974112510681,1.0,0.0,0.0,3.6320855617523193,3.632109880447388,8.802488196124614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.306640625,0.0,1532.26904296875,1895.4371337890625,0.0,3188.435546875,0.9035499095916748,1.0,0.0,3.0,1.0,0.0
17766180,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7402914762496948,0.3454000651836395,0.3164415955543518,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.874864399433136,0.5816864371299744,0.5548697113990784,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8690356016159058,0.5707952380180359,0.4017686247825622,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8112887144088745,0.4576336443424225,0.4386128485202789,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6419268846511841,0.2233693897724151,1.0354828834533691,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,298.9111633300781,297.2162475585937,284.9980773925781,1.0,0.6629143953323364,0.4653420448303222,0.4653420448303222,1.0,1.0,-3.298914670944214,1.1573959589004517,2.141518831253052,0.4140858948230743,0.9579800367355348,0.9579800367355348,0.0,252.7072906494141,260.0,71739.5,0.0,3467.34423828125,1.0,278.4430236816406,283.02734375,299.1239318847656,303.75537109375,293.1499938964844,293.1499938964844,278.1499938964844,33617.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710907697677612,1.0,0.0,0.0,3.741770267486572,3.7417945861816406,9.342164162262634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.8056640625,0.0,1619.411376953125,1895.4371337890625,0.0,3133.042236328125,0.9239675998687744,1.0,0.0,3.0,1.0,0.0
17766240,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7402914762496948,0.3454000651836395,0.3164415955543518,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.874864399433136,0.5816864371299744,0.5548697113990784,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8690356016159058,0.5707952380180359,0.4017686247825622,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8112887144088745,0.4576336443424225,0.4386128485202789,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6419268846511841,0.2233693897724151,1.0354828834533691,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,298.9111633300781,297.2162475585937,284.9980773925781,1.0,0.6629143953323364,0.4653420448303222,0.4653420448303222,1.0,1.0,-3.298914670944214,1.1573959589004517,2.141518831253052,0.4140858948230743,0.9579800367355348,0.9579800367355348,0.0,252.7072906494141,260.0,71739.5,0.0,3467.34423828125,1.0,278.4430236816406,283.02734375,299.1239318847656,303.75537109375,293.1499938964844,293.1499938964844,278.1499938964844,33617.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710907697677612,1.0,0.0,0.0,3.741770267486572,3.7417945861816406,9.342164162262634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.8056640625,0.0,1619.411376953125,1895.4371337890625,0.0,3133.042236328125,0.9239675998687744,1.0,0.0,3.0,1.0,0.0
17766300,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7394559979438782,0.3451071083545685,0.3164671957492828,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8738729357719421,0.5815408229827881,0.5550616383552551,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8687920570373535,0.5720930695533752,0.4029213190078735,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8104164600372314,0.4575374126434326,0.43879434466362,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6412781476974487,0.2233259379863739,1.0360610485076904,284.8717041015625,284.95001220703125,302.0283508300781,296.1295166015625,298.9071655273437,297.2156066894531,284.8702697753906,1.0,0.6639813184738159,0.4645262658596039,0.4645262658596039,1.0,1.0,-3.301482677459717,1.156461238861084,2.145021438598633,0.4127991497516632,0.8679781556129456,0.8679781556129456,0.0,254.18023681640625,260.0,72559.671875,0.0,3481.5556640625,1.0,278.19580078125,282.88385009765625,299.1590270996094,303.9690246582031,293.1499938964844,293.1499938964844,278.1499938964844,37862.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764798641204834,1.0,0.0,0.0,3.7020065784454346,3.702031373977661,9.144661703430756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.7109375,0.0,1605.9337158203125,1895.4371337890625,0.0,3183.583251953125,0.9160996079444884,1.0,0.0,3.0,1.0,0.0
17766360,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7381128668785095,0.3447147011756897,0.3161669969558716,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.872324526309967,0.5812543034553528,0.554859459400177,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.867995023727417,0.573323667049408,0.4037893116474151,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8090285658836365,0.4573196470737457,0.4386613965034485,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.640236496925354,0.2231989949941635,1.035879611968994,284.9059753417969,284.95001220703125,302.02685546875,296.1213684082031,298.9027099609375,297.2137451171875,284.9073181152344,1.0,0.6649198532104492,0.4637320935726166,0.4637320935726166,1.0,1.0,-3.301546096801758,1.1546005010604858,2.146945714950561,0.4110734462738037,0.8699949383735657,0.8699949383735657,0.0,255.9906005859375,263.0,72232.75,0.0,3491.914306640625,1.0,278.15728759765625,282.9162902832031,299.1371765136719,303.8792724609375,293.1499938964844,293.1499938964844,278.45001220703125,38537.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775612711906433,1.0,0.0,0.0,3.6268062591552734,3.626830577850342,8.776917184150079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.2900390625,0.0,1526.3812255859375,1895.4371337890625,0.0,3193.721923828125,0.9023735523223876,1.0,0.0,3.0,1.0,0.0
17766420,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7365868091583252,0.3449053764343261,0.3162241876125335,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8704850077629089,0.5817530751228333,0.5551795363426208,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8677526116371155,0.5770382285118103,0.4062258601188659,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8073650002479553,0.4577509462833404,0.4389619827270508,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6390061974525452,0.2234111428260803,1.036741018295288,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.90203857421875,297.22100830078125,284.9979248046875,1.0,0.6669493317604065,0.4621437489986419,0.4621437489986419,1.0,1.0,-3.306319236755371,1.1526955366134644,2.1536238193511963,0.4080625474452972,0.9569666385650636,0.9569666385650636,0.0,258.744140625,266.0,71621.375,0.0,3518.509521484375,1.0,278.4429931640625,283.0249328613281,299.0918273925781,303.7146301269531,293.1499938964844,293.1499938964844,278.1499938964844,33600.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716773986816406,1.0,0.0,0.0,3.737570524215698,3.737594842910767,9.321205425294464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.2373046875,0.0,1614.4136962890625,1895.4371337890625,0.0,3138.545166015625,0.9230101704597472,1.0,0.0,3.0,1.0,0.0
17766480,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7365868091583252,0.3449053764343261,0.3162241876125335,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8704850077629089,0.5817530751228333,0.5551795363426208,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8677526116371155,0.5770382285118103,0.4062258601188659,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8073650002479553,0.4577509462833404,0.4389619827270508,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6390061974525452,0.2234111428260803,1.036741018295288,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.90203857421875,297.22100830078125,284.9979248046875,1.0,0.6669493317604065,0.4621437489986419,0.4621437489986419,1.0,1.0,-3.306319236755371,1.1526955366134644,2.1536238193511963,0.4080625474452972,0.9569666385650636,0.9569666385650636,0.0,258.744140625,266.0,71621.375,0.0,3518.509521484375,1.0,278.4429931640625,283.0249328613281,299.0918273925781,303.7146301269531,293.1499938964844,293.1499938964844,278.1499938964844,33600.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716773986816406,1.0,0.0,0.0,3.737570524215698,3.737594842910767,9.321205425294464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.2373046875,0.0,1614.4136962890625,1895.4371337890625,0.0,3138.545166015625,0.9230101704597472,1.0,0.0,3.0,1.0,0.0
17766540,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.734431803226471,0.3441747725009918,0.3159084916114807,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8679616451263428,0.5812195539474487,0.555076003074646,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8668016791343689,0.5796993374824524,0.4083400070667267,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.805040717124939,0.4573758840560913,0.4389538168907165,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6373598575592041,0.2232334613800048,1.0371156930923462,284.9063415527344,284.95001220703125,302.0289611816406,296.0902709960937,298.8959045410156,297.218505859375,284.9075012207031,1.0,0.6689319014549255,0.4605554044246673,0.4605554044246673,1.0,1.0,-3.3088057041168213,1.1498955488204956,2.1589102745056152,0.4044476747512817,0.8694379925727844,0.8694379925727844,0.0,262.0382385253906,269.0,72122.25,0.0,3542.895263671875,1.0,278.1571655273437,282.9137878417969,299.1060791015625,303.8397216796875,293.1499938964844,293.1499938964844,278.45001220703125,38498.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781684637069702,1.0,0.0,0.0,3.6232564449310303,3.62328052520752,8.759744218878041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.33203125,0.0,1522.1751708984375,1895.4371337890625,0.0,3199.41357421875,0.9015491604804992,1.0,0.0,3.0,1.0,0.0
17766600,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.734431803226471,0.3441747725009918,0.3159084916114807,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8679616451263428,0.5812195539474487,0.555076003074646,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8668016791343689,0.5796993374824524,0.4083400070667267,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.805040717124939,0.4573758840560913,0.4389538168907165,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6373598575592041,0.2232334613800048,1.0371156930923462,284.9063415527344,284.95001220703125,302.0289611816406,296.0902709960937,298.8959045410156,297.218505859375,284.9075012207031,1.0,0.6689319014549255,0.4605554044246673,0.4605554044246673,1.0,1.0,-3.3088057041168213,1.1498955488204956,2.1589102745056152,0.4044476747512817,0.8694379925727844,0.8694379925727844,0.0,262.0382385253906,269.0,72122.25,0.0,3542.895263671875,1.0,278.1571655273437,282.9137878417969,299.1060791015625,303.8397216796875,293.1499938964844,293.1499938964844,278.45001220703125,38498.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781684637069702,1.0,0.0,0.0,3.6232564449310303,3.62328052520752,8.759744218878041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.33203125,0.0,1522.1751708984375,1895.4371337890625,0.0,3199.41357421875,0.9015491604804992,1.0,0.0,3.0,1.0,0.0
17766660,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.732908308506012,0.3443197906017303,0.3159286379814148,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8661126494407654,0.5816130042076111,0.5553018450737,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8666270971298218,0.5835525989532471,0.4108747541904449,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8033270835876465,0.4577468931674957,0.4392008185386657,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6361531019210815,0.2234379053115844,1.0379536151885986,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8974914550781,297.2257995605469,284.9979248046875,1.0,0.6709365248680115,0.4590233564376831,0.4590233564376831,1.0,1.0,-3.3134448528289795,1.1480793952941897,2.16536545753479,0.4007056057453155,0.9561497569084167,0.9561497569084167,0.0,264.7950744628906,272.0,71514.953125,0.0,3569.320556640625,1.0,278.4429626464844,283.022216796875,299.0616760253906,303.67657470703125,293.1499938964844,293.1499938964844,278.1499938964844,33587.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722512125968933,1.0,0.0,0.0,3.7341911792755127,3.734215497970581,9.30435760437831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.6884765625,0.0,1610.402587890625,1895.4371337890625,0.0,3143.927001953125,0.9222394824028016,1.0,0.0,3.0,1.0,0.0
17766720,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.732908308506012,0.3443197906017303,0.3159286379814148,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8661126494407654,0.5816130042076111,0.5553018450737,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8666270971298218,0.5835525989532471,0.4108747541904449,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8033270835876465,0.4577468931674957,0.4392008185386657,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6361531019210815,0.2234379053115844,1.0379536151885986,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8974914550781,297.2257995605469,284.9979248046875,1.0,0.6709365248680115,0.4590233564376831,0.4590233564376831,1.0,1.0,-3.3134448528289795,1.1480793952941897,2.16536545753479,0.4007056057453155,0.9561497569084167,0.9561497569084167,0.0,264.7950744628906,272.0,71514.953125,0.0,3569.320556640625,1.0,278.4429626464844,283.022216796875,299.0616760253906,303.67657470703125,293.1499938964844,293.1499938964844,278.1499938964844,33587.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722512125968933,1.0,0.0,0.0,3.7341911792755127,3.734215497970581,9.30435760437831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.6884765625,0.0,1610.402587890625,1895.4371337890625,0.0,3143.927001953125,0.9222394824028016,1.0,0.0,3.0,1.0,0.0
17766780,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7307813167572021,0.3435518443584442,0.3155783414840698,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8636155128479004,0.580976128578186,0.5551024079322815,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8657690286636353,0.5863404273986816,0.4130786955356598,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8010035157203674,0.4573160707950592,0.439140647649765,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6345537304878235,0.2232545167207718,1.0383087396621704,284.9065856933594,284.95001220703125,302.0417785644531,296.061279296875,298.89324951171875,297.2232360839844,284.90771484375,1.0,0.6728930473327637,0.4574912786483764,0.4574912786483764,1.0,1.0,-3.315795421600342,1.1453547477722168,2.170440673828125,0.3966307342052459,0.8689414858818054,0.8689414858818054,0.0,268.09112548828125,275.0,72019.8828125,0.0,3593.484619140625,1.0,278.1571960449219,282.9111022949219,299.0770874023437,303.8031616210937,293.1499938964844,293.1499938964844,278.45001220703125,38485.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787459135055542,1.0,0.0,0.0,3.620217084884644,3.620241403579712,8.745054742576031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.025390625,0.0,1518.732177734375,1895.4371337890625,0.0,3204.826416015625,0.9008625745773317,1.0,0.0,3.0,1.0,0.0
17766840,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7307813167572021,0.3435518443584442,0.3155783414840698,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8636155128479004,0.580976128578186,0.5551024079322815,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8657690286636353,0.5863404273986816,0.4130786955356598,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8010035157203674,0.4573160707950592,0.439140647649765,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6345537304878235,0.2232545167207718,1.0383087396621704,284.9065856933594,284.95001220703125,302.0417785644531,296.061279296875,298.89324951171875,297.2232360839844,284.90771484375,1.0,0.6728930473327637,0.4574912786483764,0.4574912786483764,1.0,1.0,-3.315795421600342,1.1453547477722168,2.170440673828125,0.3966307342052459,0.8689414858818054,0.8689414858818054,0.0,268.09112548828125,275.0,72019.8828125,0.0,3593.484619140625,1.0,278.1571960449219,282.9111022949219,299.0770874023437,303.8031616210937,293.1499938964844,293.1499938964844,278.45001220703125,38485.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787459135055542,1.0,0.0,0.0,3.620217084884644,3.620241403579712,8.745054742576031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.025390625,0.0,1518.732177734375,1895.4371337890625,0.0,3204.826416015625,0.9008625745773317,1.0,0.0,3.0,1.0,0.0
17766900,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7298122048377991,0.3435593247413635,0.3154286444187164,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.862464189529419,0.5810585021972656,0.5549961924552917,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8654784560203552,0.5882776379585266,0.4142473936080932,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7999265193939209,0.4574182331562042,0.4391001760959625,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6337997317314148,0.2233121991157531,1.038365125656128,285.01861572265625,284.95001220703125,302.0463562011719,296.0543518066406,298.89422607421875,297.2262268066406,285.01971435546875,1.0,0.6738253235816956,0.4567252397537231,0.4567252397537231,1.0,1.0,-3.31690526008606,1.1439634561538696,2.1729416847229004,0.3945121169090271,0.9480320811271667,0.9480320811271667,0.0,269.6233215332031,275.0,71238.765625,0.0,3604.780517578125,1.0,278.4014587402344,283.03729248046875,299.0281982421875,303.5803527832031,293.1499938964844,293.1499938964844,278.45001220703125,34109.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737820982933044,1.0,0.0,0.0,3.669145822525024,3.669169664382935,8.983038242149632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.4521484375,0.0,1540.3580322265625,1895.4371337890625,0.0,3158.28564453125,0.9098855257034302,1.0,0.0,3.0,1.0,0.0
17766960,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7292851805686951,0.3436602056026459,0.3155659437179565,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.861790657043457,0.5812618732452393,0.5552285313606262,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8656880259513855,0.5903224945068359,0.4157024621963501,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7993113398551941,0.4576316177845001,0.4393356144428253,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6333917379379272,0.2234540283679962,1.0391242504119873,284.9996032714844,284.95001220703125,302.0513610839844,296.04754638671875,298.8962097167969,297.2304077148437,284.9981384277344,1.0,0.6748716831207275,0.4559704661369324,0.4559704661369324,1.0,1.0,-3.3202929496765137,1.1434595584869385,2.176833391189575,0.3928317725658417,0.9555452466011048,0.9555452466011048,0.0,270.8501281738281,278.0,71414.453125,0.0,3619.707763671875,1.0,278.44287109375,283.0194702148437,299.033447265625,303.6407775878906,293.1499938964844,293.1499938964844,278.1499938964844,33569.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727990984916687,1.0,0.0,0.0,3.731102705001831,3.7311270236968994,9.288972364629444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.9013671875,0.0,1606.6959228515625,1895.4371337890625,0.0,3149.065673828125,0.9216026067733764,1.0,0.0,3.0,1.0,0.0
17767020,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7272507548332214,0.3428726196289062,0.3151906430721283,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8594081401824951,0.5805392265319824,0.5549379587173462,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8650134205818176,0.5932793021202087,0.4180068969726562,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7970900535583496,0.4571593105792999,0.4392292201519012,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6318946480751038,0.2232720106840133,1.0394634008407593,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,298.89312744140625,297.2279357910156,284.9078369140625,1.0,0.6768038272857666,0.4544608891010284,0.4544608891010284,1.0,1.0,-3.322552442550659,1.140593409538269,2.1819589138031006,0.390077531337738,0.8684096932411194,0.8684096932411194,0.0,274.1394348144531,281.0,71917.4609375,0.0,3643.699951171875,1.0,278.1571960449219,282.9080810546875,299.0499267578125,303.7685546875,293.1499938964844,293.1499938964844,278.45001220703125,38480.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792781829833984,1.0,0.0,0.0,3.6174063682556152,3.617430448532105,8.731479965717881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.2802734375,0.0,1515.600830078125,1895.4371337890625,0.0,3209.8154296875,0.9002322554588318,1.0,0.0,3.0,1.0,0.0
17767080,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7272507548332214,0.3428726196289062,0.3151906430721283,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8594081401824951,0.5805392265319824,0.5549379587173462,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8650134205818176,0.5932793021202087,0.4180068969726562,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7970900535583496,0.4571593105792999,0.4392292201519012,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6318946480751038,0.2232720106840133,1.0394634008407593,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,298.89312744140625,297.2279357910156,284.9078369140625,1.0,0.6768038272857666,0.4544608891010284,0.4544608891010284,1.0,1.0,-3.322552442550659,1.140593409538269,2.1819589138031006,0.390077531337738,0.8684096932411194,0.8684096932411194,0.0,274.1394348144531,281.0,71917.4609375,0.0,3643.699951171875,1.0,278.1571960449219,282.9080810546875,299.0499267578125,303.7685546875,293.1499938964844,293.1499938964844,278.45001220703125,38480.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792781829833984,1.0,0.0,0.0,3.6174063682556152,3.617430448532105,8.731479965717881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.2802734375,0.0,1515.600830078125,1895.4371337890625,0.0,3209.8154296875,0.9002322554588318,1.0,0.0,3.0,1.0,0.0
17767140,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7258525490760803,0.3429659605026245,0.3151608109474182,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8577075004577637,0.5807590484619141,0.5549950003623962,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8651536703109741,0.5974959135055542,0.4207837283611297,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7955118417739868,0.4574414789676666,0.4393870830535888,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.630834698677063,0.2234743982553482,1.040266990661621,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.8970947265625,297.2354431152344,284.9976806640625,1.0,0.6787669062614441,0.4529513120651245,0.4529513120651245,1.0,1.0,-3.3270742893218994,1.1385480165481567,2.188526153564453,0.3878981471061706,0.9546450972557068,0.9546450972557068,0.0,276.8808288574219,284.0,71313.1171875,0.0,3669.99365234375,1.0,278.44293212890625,283.0158386230469,299.00714111328125,303.6073913574219,293.1499938964844,293.1499938964844,278.1499938964844,33578.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732861280441284,1.0,0.0,0.0,3.728816509246826,3.7288410663604736,9.277593449041888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.2939453125,0.0,1604.1241455078125,1895.4371337890625,0.0,3153.634033203125,0.9210220575332642,1.0,0.0,3.0,1.0,0.0
17767200,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7258525490760803,0.3429659605026245,0.3151608109474182,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8577075004577637,0.5807590484619141,0.5549950003623962,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8651536703109741,0.5974959135055542,0.4207837283611297,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7955118417739868,0.4574414789676666,0.4393870830535888,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.630834698677063,0.2234743982553482,1.040266990661621,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.8970947265625,297.2354431152344,284.9976806640625,1.0,0.6787669062614441,0.4529513120651245,0.4529513120651245,1.0,1.0,-3.3270742893218994,1.1385480165481567,2.188526153564453,0.3878981471061706,0.9546450972557068,0.9546450972557068,0.0,276.8808288574219,284.0,71313.1171875,0.0,3669.99365234375,1.0,278.44293212890625,283.0158386230469,299.00714111328125,303.6073913574219,293.1499938964844,293.1499938964844,278.1499938964844,33578.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732861280441284,1.0,0.0,0.0,3.728816509246826,3.7288410663604736,9.277593449041888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.2939453125,0.0,1604.1241455078125,1895.4371337890625,0.0,3153.634033203125,0.9210220575332642,1.0,0.0,3.0,1.0,0.0
17767260,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7238643765449524,0.3421625196933746,0.3147695958614349,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8553954362869263,0.5799576044082642,0.5546346306800842,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.864625871181488,0.6006182432174683,0.423219084739685,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7933492660522461,0.4569298923015594,0.4392445385456085,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6293978095054626,0.2232886254787445,1.0405948162078855,284.9068298339844,284.95001220703125,302.0884094238281,296.0088806152344,298.8945617675781,297.2327880859375,284.907958984375,1.0,0.6806865930557251,0.4514621198177337,0.4514621198177337,1.0,1.0,-3.329331636428833,1.1356631517410278,2.193668365478516,0.3854115307331085,0.8678844571113586,0.8678844571113586,0.0,280.16650390625,287.0,71815.5859375,0.0,3694.039306640625,1.0,278.1572265625,282.9048767089844,299.0245056152344,303.7357788085937,293.1499938964844,293.1499938964844,278.45001220703125,38479.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797550201416016,1.0,0.0,0.0,3.6147501468658447,3.614774227142334,8.718662343198957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.1259765625,0.0,1512.677001953125,1895.4371337890625,0.0,3214.284912109375,0.8996409177780151,1.0,0.0,3.0,1.0,0.0
