time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7238643765449524,0.3421625196933746,0.3147695958614349,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8553954362869263,0.5799576044082642,0.5546346306800842,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.864625871181488,0.6006182432174683,0.423219084739685,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7933492660522461,0.4569298923015594,0.4392445385456085,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6293978095054626,0.2232886254787445,1.0405948162078855,284.9068298339844,284.95001220703125,302.0884094238281,296.0088806152344,298.8945617675781,297.2327880859375,284.907958984375,1.0,0.6806865930557251,0.4514621198177337,0.4514621198177337,1.0,1.0,-3.329331636428833,1.1356631517410278,2.193668365478516,0.3854115307331085,0.8678844571113586,0.8678844571113586,0.0,280.16650390625,287.0,71815.5859375,0.0,3694.039306640625,1.0,278.1572265625,282.9048767089844,299.0245056152344,303.7357788085937,293.1499938964844,293.1499938964844,278.45001220703125,38479.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797550201416016,1.0,0.0,0.0,3.6147501468658447,3.614774227142334,8.718662343198957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.1259765625,0.0,1512.677001953125,1895.4371337890625,0.0,3214.284912109375,0.8996409177780151,1.0,0.0,3.0,1.0,0.0
17767380,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7224341034889221,0.3422333598136902,0.3147261142730713,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8536522388458252,0.5800727605819702,0.5546035170555115,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.864772617816925,0.6049290299415588,0.4260733425617218,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7917333245277405,0.4571636319160461,0.4393635392189026,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6283242702484131,0.2234798073768615,1.0413771867752075,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.8988342285156,297.2397766113281,284.99755859375,1.0,0.6826321482658386,0.4499728977680206,0.4499728977680206,1.0,1.0,-3.3337490558624268,1.1336987018585205,2.2000503540039062,0.3817700147628784,0.9539282321929932,0.9539282321929932,0.0,282.91748046875,290.0,71214.0859375,0.0,3720.253662109375,1.0,278.4429016113281,283.01251220703125,298.982421875,303.5754699707031,293.1499938964844,293.1499938964844,278.1499938964844,33575.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737250566482544,1.0,0.0,0.0,3.7263295650482178,3.726353883743286,9.26522204736102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.5009765625,0.0,1601.2388916015625,1895.4371337890625,0.0,3157.75048828125,0.9204604029655457,1.0,0.0,3.0,1.0,0.0
17767440,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7224341034889221,0.3422333598136902,0.3147261142730713,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8536522388458252,0.5800727605819702,0.5546035170555115,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.864772617816925,0.6049290299415588,0.4260733425617218,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7917333245277405,0.4571636319160461,0.4393635392189026,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6283242702484131,0.2234798073768615,1.0413771867752075,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.8988342285156,297.2397766113281,284.99755859375,1.0,0.6826321482658386,0.4499728977680206,0.4499728977680206,1.0,1.0,-3.3337490558624268,1.1336987018585205,2.2000503540039062,0.3817700147628784,0.9539282321929932,0.9539282321929932,0.0,282.91748046875,290.0,71214.0859375,0.0,3720.253662109375,1.0,278.4429016113281,283.01251220703125,298.982421875,303.5754699707031,293.1499938964844,293.1499938964844,278.1499938964844,33575.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737250566482544,1.0,0.0,0.0,3.7263295650482178,3.726353883743286,9.26522204736102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.5009765625,0.0,1601.2388916015625,1895.4371337890625,0.0,3157.75048828125,0.9204604029655457,1.0,0.0,3.0,1.0,0.0
17767500,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7216408848762512,0.3418645560741424,0.3146801888942718,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8527037501335144,0.5796864628791809,0.554570734500885,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8647422790527344,0.606552243232727,0.4274651408195495,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.790858268737793,0.4569421112537384,0.4394270479679107,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6277629733085632,0.2234223783016204,1.0419071912765503,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.8980407714844,297.2387390136719,284.8714294433594,1.0,0.6836444139480591,0.4492283165454864,0.4492283165454864,1.0,1.0,-3.3360471725463867,1.1327672004699707,2.203279972076416,0.3796232342720032,0.8649343252182007,0.8649343252182007,0.0,284.3995361328125,290.0,72034.09375,0.0,3734.19482421875,1.0,278.1961669921875,282.8702087402344,299.0202331542969,303.79132080078125,293.1499938964844,293.1499938964844,278.1499938964844,37869.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791138529777527,1.0,0.0,0.0,3.686103820800781,3.6861283779144287,9.066264965440496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.6416015625,0.0,1587.8304443359375,1895.4371337890625,0.0,3208.275390625,0.9125432968139648,1.0,0.0,3.0,1.0,0.0
17767560,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7203940749168396,0.3414103984832763,0.3143223524093628,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8512904644012451,0.5791668891906738,0.5541502833366394,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8642209768295288,0.608110785484314,0.4285581111907959,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7895241975784302,0.456608384847641,0.4391839504241943,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6268622279167175,0.2232820093631744,1.0416759252548218,284.9068908691406,284.95001220703125,302.1165466308594,295.98504638671875,298.8965148925781,297.2366638183594,284.9081726074219,1.0,0.6845284700393677,0.4485046565532684,0.4485046565532684,1.0,1.0,-3.335855484008789,1.1309322118759155,2.204923391342163,0.3771826922893524,0.8673425912857056,0.8673425912857056,0.0,286.2123718261719,293.0,71714.7734375,0.0,3744.06982421875,1.0,278.1573791503906,282.9018859863281,299.0007019042969,303.7049865722656,293.1499938964844,293.1499938964844,278.45001220703125,38499.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801828026771545,1.0,0.0,0.0,3.611926317214966,3.611950397491455,8.705046070645039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.537109375,0.0,1509.727783203125,1895.4371337890625,0.0,3218.2939453125,0.8990341424942017,1.0,0.0,3.0,1.0,0.0
17767620,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7189610004425049,0.3414481282234192,0.3142547011375427,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8495617508888245,0.5791850090026855,0.5540274977684021,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8644088506698608,0.6124822497367859,0.4314549565315246,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.787932276725769,0.4568092823028564,0.4392705857753753,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6258122324943542,0.223469853401184,1.0424373149871826,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.90087890625,297.2435913085937,284.9974365234375,1.0,0.6864489912986755,0.4470573663711548,0.4470573663711548,1.0,1.0,-3.340120553970337,1.128973126411438,2.2111475467681885,0.3734716176986694,0.9532529711723328,0.9532529711723328,0.0,288.9685974121094,281.0,71119.6953125,0.0,3770.057373046875,1.0,278.4429016113281,283.0092468261719,298.959228515625,303.5455017089844,293.1499938964844,293.1499938964844,278.1499938964844,33573.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741308450698853,1.0,0.0,0.0,3.724021673202514,3.724045991897583,9.253748771698156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.2197265625,0.0,1598.569580078125,1895.4371337890625,0.0,3161.55615234375,0.9199400544166564,1.0,0.0,3.0,1.0,0.0
17767680,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7189610004425049,0.3414481282234192,0.3142547011375427,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8495617508888245,0.5791850090026855,0.5540274977684021,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8644088506698608,0.6124822497367859,0.4314549565315246,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.787932276725769,0.4568092823028564,0.4392705857753753,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6258122324943542,0.223469853401184,1.0424373149871826,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.90087890625,297.2435913085937,284.9974365234375,1.0,0.6864489912986755,0.4470573663711548,0.4470573663711548,1.0,1.0,-3.340120553970337,1.128973126411438,2.2111475467681885,0.3734716176986694,0.9532529711723328,0.9532529711723328,0.0,288.9685974121094,281.0,71119.6953125,0.0,3770.057373046875,1.0,278.4429016113281,283.0092468261719,298.959228515625,303.5455017089844,293.1499938964844,293.1499938964844,278.1499938964844,33573.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741308450698853,1.0,0.0,0.0,3.724021673202514,3.724045991897583,9.253748771698156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.2197265625,0.0,1598.569580078125,1895.4371337890625,0.0,3161.55615234375,0.9199400544166564,1.0,0.0,3.0,1.0,0.0
17767740,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7203930020332336,0.340603232383728,0.3135619461536407,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8514935374259949,0.5782029628753662,0.5532205700874329,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8684121370315552,0.615713357925415,0.4337693452835083,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7899408936500549,0.4562425315380096,0.4387979507446289,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6272976994514465,0.2232875078916549,1.0414694547653198,284.9057922363281,284.95001220703125,302.1441345214844,295.962646484375,298.8980712890625,297.2406616210937,284.9068298339844,1.0,0.6841539740562439,0.4456100463867187,0.4456100463867187,1.0,1.0,-3.3393805027008057,1.125034213066101,2.214346170425415,0.3698672652244568,0.8656254410743713,0.8656254410743713,0.0,285.29913330078125,269.0,71572.109375,0.0,3747.37109375,1.0,278.1572570800781,282.8982849121094,298.9779052734375,303.6732177734375,293.1499938964844,293.1499938964844,278.45001220703125,38549.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805449604988098,1.0,0.0,0.0,3.60753321647644,3.6075572967529297,8.683883265803161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.3828125,0.0,1505.290771484375,1895.4371337890625,0.0,3221.6875,0.8980778455734253,1.0,0.0,3.0,1.0,0.0
17767800,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7203930020332336,0.340603232383728,0.3135619461536407,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8514935374259949,0.5782029628753662,0.5532205700874329,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8684121370315552,0.615713357925415,0.4337693452835083,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7899408936500549,0.4562425315380096,0.4387979507446289,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6272976994514465,0.2232875078916549,1.0414694547653198,284.9057922363281,284.95001220703125,302.1441345214844,295.962646484375,298.8980712890625,297.2406616210937,284.9068298339844,1.0,0.6841539740562439,0.4456100463867187,0.4456100463867187,1.0,1.0,-3.3393805027008057,1.125034213066101,2.214346170425415,0.3698672652244568,0.8656254410743713,0.8656254410743713,0.0,285.29913330078125,269.0,71572.109375,0.0,3747.37109375,1.0,278.1572570800781,282.8982849121094,298.9779052734375,303.6732177734375,293.1499938964844,293.1499938964844,278.45001220703125,38549.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805449604988098,1.0,0.0,0.0,3.60753321647644,3.6075572967529297,8.683883265803161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.3828125,0.0,1505.290771484375,1895.4371337890625,0.0,3221.6875,0.8980778455734253,1.0,0.0,3.0,1.0,0.0
17767860,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7244876027107239,0.3406891822814941,0.3131170868873596,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8566309809684753,0.5781890749931335,0.5526329278945923,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8759411573410034,0.6201760172843933,0.4364092946052551,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7950665354728699,0.4564798474311828,0.4384825229644775,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6309558749198914,0.2235445529222488,1.04045832157135,284.9957580566406,284.95001220703125,302.1568603515625,295.95196533203125,298.9023132324219,297.2483215332031,284.9942626953125,1.0,0.6800115704536438,0.4442423284053802,0.4442423284053802,1.0,1.0,-3.3397116661071777,1.1216555833816528,2.2180562019348145,0.3668971955776214,0.9486848711967468,0.9486848711967468,0.0,277.1810913085937,257.0,70905.3359375,0.0,3701.91943359375,1.0,278.4428405761719,283.0053405761719,298.9364318847656,303.50958251953125,293.1499938964844,293.1499938964844,278.1499938964844,33678.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742685914039612,1.0,0.0,0.0,3.715889692306519,3.715914011001587,9.21337857562321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.1044921875,0.0,1590.031005859375,1895.4371337890625,0.0,3162.84814453125,0.9181658625602722,1.0,0.0,3.0,1.0,0.0
17767920,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7244876027107239,0.3406891822814941,0.3131170868873596,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8566309809684753,0.5781890749931335,0.5526329278945923,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8759411573410034,0.6201760172843933,0.4364092946052551,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7950665354728699,0.4564798474311828,0.4384825229644775,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6309558749198914,0.2235445529222488,1.04045832157135,284.9957580566406,284.95001220703125,302.1568603515625,295.95196533203125,298.9023132324219,297.2483215332031,284.9942626953125,1.0,0.6800115704536438,0.4442423284053802,0.4442423284053802,1.0,1.0,-3.3397116661071777,1.1216555833816528,2.2180562019348145,0.3668971955776214,0.9486848711967468,0.9486848711967468,0.0,277.1810913085937,257.0,70905.3359375,0.0,3701.91943359375,1.0,278.4428405761719,283.0053405761719,298.9364318847656,303.50958251953125,293.1499938964844,293.1499938964844,278.1499938964844,33678.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742685914039612,1.0,0.0,0.0,3.715889692306519,3.715914011001587,9.21337857562321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.1044921875,0.0,1590.031005859375,1895.4371337890625,0.0,3162.84814453125,0.9181658625602722,1.0,0.0,3.0,1.0,0.0
17767980,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7292574048042297,0.3399674296379089,0.3123010098934173,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8628547787666321,0.5772313475608826,0.5516045689582825,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8846051096916199,0.6235256195068359,0.4386288225650787,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8012018203735352,0.4560016095638275,0.4378507137298584,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6353985667228699,0.2234818786382675,1.0388871431350708,284.9061584472656,284.95001220703125,302.1683959960937,295.94158935546875,298.8997802734375,297.2467956542969,284.9071044921875,1.0,0.6748137474060059,0.4428745806217193,0.4428745806217193,1.0,1.0,-3.337524175643921,1.1172571182250977,2.2202670574188232,0.3644061982631683,0.8624742031097412,0.8624742031097412,0.0,267.6400451660156,245.0,71307.9921875,0.0,3642.360107421875,1.0,278.1573486328125,282.8983764648437,298.95556640625,303.6331481933594,293.1499938964844,293.1499938964844,278.45001220703125,38617.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804235458374023,1.0,0.0,0.0,3.5942940711975098,3.594318151473999,8.620262974545767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.251953125,0.0,1491.3602294921875,1895.4371337890625,0.0,3220.550048828125,0.8952115178108215,1.0,0.0,3.0,1.0,0.0
17768040,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7292574048042297,0.3399674296379089,0.3123010098934173,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8628547787666321,0.5772313475608826,0.5516045689582825,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8846051096916199,0.6235256195068359,0.4386288225650787,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8012018203735352,0.4560016095638275,0.4378507137298584,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6353985667228699,0.2234818786382675,1.0388871431350708,284.9061584472656,284.95001220703125,302.1683959960937,295.94158935546875,298.8997802734375,297.2467956542969,284.9071044921875,1.0,0.6748137474060059,0.4428745806217193,0.4428745806217193,1.0,1.0,-3.337524175643921,1.1172571182250977,2.2202670574188232,0.3644061982631683,0.8624742031097412,0.8624742031097412,0.0,267.6400451660156,245.0,71307.9921875,0.0,3642.360107421875,1.0,278.1573486328125,282.8983764648437,298.95556640625,303.6331481933594,293.1499938964844,293.1499938964844,278.45001220703125,38617.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804235458374023,1.0,0.0,0.0,3.5942940711975098,3.594318151473999,8.620262974545767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.251953125,0.0,1491.3602294921875,1895.4371337890625,0.0,3220.550048828125,0.8952115178108215,1.0,0.0,3.0,1.0,0.0
17768100,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7320761680603027,0.3400125205516815,0.3119331896305084,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8665280938148499,0.5771663188934326,0.5510948300361633,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8895773887634277,0.6257632970809937,0.4398036897182464,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8047696352005005,0.4560972154140472,0.4375357031822204,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.637988269329071,0.2236158549785614,1.038000226020813,285.0157470703125,284.95001220703125,302.1736145019531,295.9364929199219,298.90142822265625,297.2505798339844,285.0165710449219,1.0,0.6719542741775513,0.4421907067298889,0.4421907067298889,1.0,1.0,-3.336430072784424,1.1151022911071775,2.221328020095825,0.3625448048114776,0.9394217133522034,0.9394217133522034,0.0,262.3257141113281,245.0,70506.578125,0.0,3609.523193359375,1.0,278.4008178710937,283.0228881835937,298.9080810546875,303.4108581542969,293.1499938964844,293.1499938964844,278.45001220703125,34170.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752126097679138,1.0,0.0,0.0,3.64242959022522,3.642453193664551,8.852696851135988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.9169921875,0.0,1511.1016845703125,1895.4371337890625,0.0,3171.70068359375,0.9039638042449952,1.0,0.0,3.0,1.0,0.0
17768160,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7355383038520813,0.3401479721069336,0.3118422329425812,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8709652423858643,0.5772205591201782,0.550914466381073,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.895359456539154,0.628084659576416,0.4412574470043182,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8089839220046997,0.456305980682373,0.4374924004077911,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6411348581314087,0.2238404899835586,1.037819266319275,284.9953918457031,284.95001220703125,302.17840576171875,295.9315185546875,298.9039001464844,297.2554016113281,284.9939270019531,1.0,0.6691129803657532,0.4415599703788757,0.4415599703788757,1.0,1.0,-3.3375799655914307,1.113944411277771,2.223635673522949,0.3607168197631836,0.9447543025016784,0.9447543025016784,0.0,256.534912109375,233.0,70649.1328125,0.0,3579.2578125,1.0,278.4426574707031,283.0050048828125,298.9151611328125,303.4705505371094,293.1499938964844,293.1499938964844,278.1499938964844,33677.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739986419677734,1.0,0.0,0.0,3.702537059783936,3.702561140060425,9.147283321908616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.2392578125,0.0,1574.77685546875,1895.4371337890625,0.0,3160.31640625,0.9152261018753052,1.0,0.0,3.0,1.0,0.0
17768220,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7419856190681458,0.3395050466060638,0.3110460042953491,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8794382214546204,0.5762585997581482,0.549826979637146,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9064749479293824,0.6315062046051025,0.4434879720211029,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.816646933555603,0.4558803737163543,0.4368566572666168,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6472406387329102,0.2238572388887405,1.0363609790802002,284.907470703125,284.95001220703125,302.1865234375,295.9217529296875,298.90093994140625,297.2540283203125,284.9083557128906,1.0,0.663077712059021,0.4402984976768493,0.4402984976768493,1.0,1.0,-3.33548355102539,1.1100449562072754,2.2254385948181152,0.3557403683662414,0.8601489067077637,0.8601489067077637,0.0,245.4403533935547,221.0,71055.1171875,0.0,3511.184814453125,1.0,278.157470703125,282.89959716796875,298.935546875,303.5956115722656,293.1499938964844,293.1499938964844,278.45001220703125,38590.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801233768463135,1.0,0.0,0.0,3.580812931060791,3.580836772918701,8.555720683034451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.982421875,0.0,1476.5604248046875,1895.4371337890625,0.0,3217.73681640625,0.8922077417373657,1.0,0.0,3.0,1.0,0.0
17768280,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7419856190681458,0.3395050466060638,0.3110460042953491,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8794382214546204,0.5762585997581482,0.549826979637146,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9064749479293824,0.6315062046051025,0.4434879720211029,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.816646933555603,0.4558803737163543,0.4368566572666168,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6472406387329102,0.2238572388887405,1.0363609790802002,284.907470703125,284.95001220703125,302.1865234375,295.9217529296875,298.90093994140625,297.2540283203125,284.9083557128906,1.0,0.663077712059021,0.4402984976768493,0.4402984976768493,1.0,1.0,-3.33548355102539,1.1100449562072754,2.2254385948181152,0.3557403683662414,0.8601489067077637,0.8601489067077637,0.0,245.4403533935547,221.0,71055.1171875,0.0,3511.184814453125,1.0,278.157470703125,282.89959716796875,298.935546875,303.5956115722656,293.1499938964844,293.1499938964844,278.45001220703125,38590.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801233768463135,1.0,0.0,0.0,3.580812931060791,3.580836772918701,8.555720683034451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.982421875,0.0,1476.5604248046875,1895.4371337890625,0.0,3217.73681640625,0.8922077417373657,1.0,0.0,3.0,1.0,0.0
17768340,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7500369548797607,0.339738517999649,0.310618907213211,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8897486925125122,0.5762251019477844,0.5490984320640564,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.920701801776886,0.6361245512962341,0.4461453855037689,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8255558013916016,0.4562193751335144,0.436511754989624,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6547322869300842,0.2242806702852249,1.03547203540802,284.99530029296875,284.95001220703125,302.1923522949219,295.91229248046875,298.9037780761719,297.2622375488281,284.99432373046875,1.0,0.6569140553474426,0.4390370547771454,0.4390370547771454,1.0,1.0,-3.3357951641082764,1.107036590576172,2.2287585735321045,0.3510579466819763,0.9415804743766784,0.9415804743766784,0.0,233.52703857421875,209.0,70409.140625,0.0,3444.107177734375,1.0,278.44189453125,283.0054931640625,298.89654541015625,303.4356994628906,293.1499938964844,293.1499938964844,278.1499938964844,33736.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737447261810303,1.0,0.0,0.0,3.688518762588501,3.6885428428649902,9.078149219021724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.662109375,0.0,1559.334228515625,1895.4371337890625,0.0,3157.93505859375,0.912315845489502,1.0,0.0,3.0,1.0,0.0
17768400,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7500369548797607,0.339738517999649,0.310618907213211,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8897486925125122,0.5762251019477844,0.5490984320640564,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.920701801776886,0.6361245512962341,0.4461453855037689,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8255558013916016,0.4562193751335144,0.436511754989624,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6547322869300842,0.2242806702852249,1.03547203540802,284.99530029296875,284.95001220703125,302.1923522949219,295.91229248046875,298.9037780761719,297.2622375488281,284.99432373046875,1.0,0.6569140553474426,0.4390370547771454,0.4390370547771454,1.0,1.0,-3.3357951641082764,1.107036590576172,2.2287585735321045,0.3510579466819763,0.9415804743766784,0.9415804743766784,0.0,233.52703857421875,209.0,70409.140625,0.0,3444.107177734375,1.0,278.44189453125,283.0054931640625,298.89654541015625,303.4356994628906,293.1499938964844,293.1499938964844,278.1499938964844,33736.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737447261810303,1.0,0.0,0.0,3.688518762588501,3.6885428428649902,9.078149219021724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.662109375,0.0,1559.334228515625,1895.4371337890625,0.0,3157.93505859375,0.912315845489502,1.0,0.0,3.0,1.0,0.0
17768460,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7584068775177002,0.3391562402248382,0.3098486661911011,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9004080891609192,0.5752519369125366,0.5479691624641418,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9357700943946838,0.6396026015281677,0.4483920335769653,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8346678614616394,0.4558329284191131,0.435884952545166,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6627094745635986,0.2243602126836776,1.0341862440109253,284.9082946777344,284.95001220703125,302.19561767578125,295.90313720703125,298.89874267578125,297.2604064941406,284.9090576171875,1.0,0.6506040692329407,0.4377841651439667,0.4377841651439667,1.0,1.0,-3.3339195251464844,1.1031192541122437,2.230800151824951,0.3474215865135193,0.8579534888267517,0.8579534888267517,0.0,222.02394104003903,197.0,70820.0078125,0.0,3374.3349609375,1.0,278.1575622558594,282.9005432128906,298.9169616699219,303.5610656738281,293.1499938964844,293.1499938964844,278.45001220703125,38566.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798497915267944,1.0,0.0,0.0,3.5684633255004883,3.56848692893982,8.496807595292921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.9267578125,0.0,1463.1080322265625,1895.4371337890625,0.0,3215.1728515625,0.8894557952880859,1.0,0.0,3.0,1.0,0.0
17768520,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7584068775177002,0.3391562402248382,0.3098486661911011,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9004080891609192,0.5752519369125366,0.5479691624641418,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9357700943946838,0.6396026015281677,0.4483920335769653,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8346678614616394,0.4558329284191131,0.435884952545166,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6627094745635986,0.2243602126836776,1.0341862440109253,284.9082946777344,284.95001220703125,302.19561767578125,295.90313720703125,298.89874267578125,297.2604064941406,284.9090576171875,1.0,0.6506040692329407,0.4377841651439667,0.4377841651439667,1.0,1.0,-3.3339195251464844,1.1031192541122437,2.230800151824951,0.3474215865135193,0.8579534888267517,0.8579534888267517,0.0,222.02394104003903,197.0,70820.0078125,0.0,3374.3349609375,1.0,278.1575622558594,282.9005432128906,298.9169616699219,303.5610656738281,293.1499938964844,293.1499938964844,278.45001220703125,38566.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798497915267944,1.0,0.0,0.0,3.5684633255004883,3.56848692893982,8.496807595292921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.9267578125,0.0,1463.1080322265625,1895.4371337890625,0.0,3215.1728515625,0.8894557952880859,1.0,0.0,3.0,1.0,0.0
17768580,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7688485383987427,0.3394326567649841,0.3094519972801208,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9138178825378418,0.575190544128418,0.547205924987793,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9529975652694702,0.6442676782608032,0.4510743618011474,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8457257151603699,0.4561943709850311,0.4355523586273193,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.672447919845581,0.2248331159353256,1.0334714651107788,284.9945983886719,284.95001220703125,302.1959228515625,295.8942565917969,298.8990783691406,297.2679748535156,284.99365234375,1.0,0.6442660093307495,0.4365312755107879,0.4365312755107879,1.0,1.0,-3.3344850540161133,1.1000254154205322,2.234459638595581,0.3451114594936371,0.9382534027099608,0.9382534027099608,0.0,209.89718627929688,185.0,70182.8359375,0.0,3306.634765625,1.0,278.4418029785156,283.0052490234375,298.8784484863281,303.40234375,293.1499938964844,293.1499938964844,278.1499938964844,33732.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734540939331055,1.0,0.0,0.0,3.67675518989563,3.67677903175354,9.020336051435152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.1201171875,0.0,1546.0462646484375,1895.4371337890625,0.0,3155.209228515625,0.909662663936615,1.0,0.0,3.0,1.0,0.0
17768640,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7688485383987427,0.3394326567649841,0.3094519972801208,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9138178825378418,0.575190544128418,0.547205924987793,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9529975652694702,0.6442676782608032,0.4510743618011474,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8457257151603699,0.4561943709850311,0.4355523586273193,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.672447919845581,0.2248331159353256,1.0334714651107788,284.9945983886719,284.95001220703125,302.1959228515625,295.8942565917969,298.8990783691406,297.2679748535156,284.99365234375,1.0,0.6442660093307495,0.4365312755107879,0.4365312755107879,1.0,1.0,-3.3344850540161133,1.1000254154205322,2.234459638595581,0.3451114594936371,0.9382534027099608,0.9382534027099608,0.0,209.89718627929688,185.0,70182.8359375,0.0,3306.634765625,1.0,278.4418029785156,283.0052490234375,298.8784484863281,303.40234375,293.1499938964844,293.1499938964844,278.1499938964844,33732.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734540939331055,1.0,0.0,0.0,3.67675518989563,3.67677903175354,9.020336051435152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.1201171875,0.0,1546.0462646484375,1895.4371337890625,0.0,3155.209228515625,0.909662663936615,1.0,0.0,3.0,1.0,0.0
17768700,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7744683027267456,0.339190125465393,0.3092211782932281,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.921428918838501,0.5747412443161011,0.5467998385429382,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9615497589111328,0.6460410952568054,0.4523522555828094,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.851714015007019,0.4560538530349731,0.4353834390640259,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6777305603027344,0.2249272912740707,1.033251404762268,284.8716735839844,284.95001220703125,302.19488525390625,295.88995361328125,298.89569091796875,297.26715087890625,284.8710632324219,1.0,0.6411152482032776,0.4359048306941986,0.4359048306941986,1.0,1.0,-3.3347952365875244,1.0984666347503662,2.236328601837158,0.3441916108131408,0.8505486845970154,0.8505486845970154,0.0,203.93719482421875,185.0,70918.34375,0.0,3273.4169921875,1.0,278.1972045898437,282.86773681640625,298.91778564453125,303.6147155761719,293.1499938964844,293.1499938964844,278.1499938964844,38246.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786740303039551,1.0,0.0,0.0,3.630622625350952,3.6306467056274414,8.795397548055917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.486328125,0.0,1528.4375,1895.4371337890625,0.0,3204.15283203125,0.900314211845398,1.0,0.0,3.0,1.0,0.0
17768760,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7797740697860718,0.3388934433460235,0.3087119460105896,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9287611246109008,0.5741929411888123,0.5460432767868042,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.969321072101593,0.6477793455123901,0.4533383250236511,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8574775457382202,0.4558266699314117,0.4349347949028015,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6827710866928101,0.224951684474945,1.0323327779769895,284.9087219238281,284.95001220703125,302.19293212890625,295.8856811523437,298.8914794921875,297.2655029296875,284.9095153808594,1.0,0.6378290057182312,0.4353089332580566,0.4353089332580566,1.0,1.0,-3.3328170776367188,1.0961382389068604,2.2366788387298584,0.3429268300533294,0.8555036187171936,0.8555036187171936,0.0,198.2887725830078,173.0,70584.0625,0.0,3236.833251953125,1.0,278.1578674316406,282.9017028808594,298.8994445800781,303.5279541015625,293.1499938964844,293.1499938964844,278.45001220703125,38571.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795413374900818,1.0,0.0,0.0,3.555955648422241,3.5559792518615723,8.437348242296139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.2578125,0.0,1449.7769775390625,1895.4371337890625,0.0,3212.2822265625,0.8866605758666992,1.0,0.0,3.0,1.0,0.0
17768820,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7932246923446655,0.3391914665699005,0.3083384037017822,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9466466903686525,0.574091374874115,0.5452455282211304,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9862382411956788,0.6524689197540283,0.4560388326644897,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8719674944877625,0.4561907351016998,0.4346076250076294,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.695184588432312,0.2254492938518524,1.031737208366394,284.9939270019531,284.95001220703125,302.1863098144531,295.8773803710937,298.8893127441406,297.2723693847656,284.99298095703125,1.0,0.631388247013092,0.4341171085834503,0.4341171085834503,1.0,1.0,-3.333540201187134,1.0932605266571045,2.24027943611145,0.3405196666717529,0.9349255561828612,0.9349255561828612,0.0,186.1106414794922,161.0,69961.5625,0.0,3169.189208984375,1.0,278.44171142578125,283.0054931640625,298.8614807128906,303.3704528808594,293.1499938964844,293.1499938964844,278.1499938964844,33730.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873134195804596,1.0,0.0,0.0,3.6648333072662354,3.6648571491241455,8.96193398602918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.9560546875,0.0,1532.6824951171875,1895.4371337890625,0.0,3152.208740234375,0.9069808125495912,1.0,0.0,3.0,1.0,0.0
17768880,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7932246923446655,0.3391914665699005,0.3083384037017822,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9466466903686525,0.574091374874115,0.5452455282211304,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9862382411956788,0.6524689197540283,0.4560388326644897,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8719674944877625,0.4561907351016998,0.4346076250076294,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.695184588432312,0.2254492938518524,1.031737208366394,284.9939270019531,284.95001220703125,302.1863098144531,295.8773803710937,298.8893127441406,297.2723693847656,284.99298095703125,1.0,0.631388247013092,0.4341171085834503,0.4341171085834503,1.0,1.0,-3.333540201187134,1.0932605266571045,2.24027943611145,0.3405196666717529,0.9349255561828612,0.9349255561828612,0.0,186.1106414794922,161.0,69961.5625,0.0,3169.189208984375,1.0,278.44171142578125,283.0054931640625,298.8614807128906,303.3704528808594,293.1499938964844,293.1499938964844,278.1499938964844,33730.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873134195804596,1.0,0.0,0.0,3.6648333072662354,3.6648571491241455,8.96193398602918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.9560546875,0.0,1532.6824951171875,1895.4371337890625,0.0,3152.208740234375,0.9069808125495912,1.0,0.0,3.0,1.0,0.0
17768940,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8068045973777771,0.3386727571487427,0.3076336979866028,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9636523127555848,0.5730586051940918,0.5440662503242493,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.6560369729995728,0.4567650258541107,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8870539665222168,0.4558239579200744,0.4340090453624725,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7078135013580322,0.2255851924419403,1.030770778656006,284.9092102050781,284.95001220703125,302.1756591796875,295.86932373046875,298.87908935546875,297.2694396972656,284.9095153808594,1.0,0.6247731447219849,0.432925283908844,0.432925283908844,1.0,1.0,-3.330387115478516,1.088979959487915,2.2414071559906006,0.3370450735092163,0.8531030416488647,0.8531030416488647,0.0,174.7838134765625,164.0,70346.0859375,0.0,3097.704345703125,1.0,278.1577453613281,282.9030456542969,298.8830871582031,303.49609375,293.1499938964844,293.1499938964844,278.45001220703125,38548.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792349100112915,1.0,0.0,0.0,3.543431043624878,3.543454647064209,8.37801792386017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.60546875,0.0,1436.3143310546875,1895.4371337890625,0.0,3209.40966796875,0.8838908076286316,1.0,0.0,3.0,1.0,0.0
17769000,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8068045973777771,0.3386727571487427,0.3076336979866028,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9636523127555848,0.5730586051940918,0.5440662503242493,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.6560369729995728,0.4567650258541107,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8870539665222168,0.4558239579200744,0.4340090453624725,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7078135013580322,0.2255851924419403,1.030770778656006,284.9092102050781,284.95001220703125,302.1756591796875,295.86932373046875,298.87908935546875,297.2694396972656,284.9095153808594,1.0,0.6247731447219849,0.432925283908844,0.432925283908844,1.0,1.0,-3.330387115478516,1.088979959487915,2.2414071559906006,0.3370450735092163,0.8531030416488647,0.8531030416488647,0.0,174.7838134765625,164.0,70346.0859375,0.0,3097.704345703125,1.0,278.1577453613281,282.9030456542969,298.8830871582031,303.49609375,293.1499938964844,293.1499938964844,278.45001220703125,38548.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792349100112915,1.0,0.0,0.0,3.543431043624878,3.543454647064209,8.37801792386017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.60546875,0.0,1436.3143310546875,1895.4371337890625,0.0,3209.40966796875,0.8838908076286316,1.0,0.0,3.0,1.0,0.0
17769060,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8115813732147217,0.3388935625553131,0.3075393736362457,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.969179093837738,0.5728319883346558,0.543517529964447,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990000128746032,0.6625791192054749,0.4489231705665588,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8925533890724182,0.4561033844947815,0.43396657705307,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7124384045600891,0.2260412126779556,1.03166401386261,284.98760986328125,284.95001220703125,302.16064453125,295.86151123046875,298.8790283203125,297.2837219238281,284.9867248535156,1.0,0.6216564178466797,0.4318000376224518,0.4318000376224518,1.0,1.0,-3.321061372756958,1.082668423652649,2.2383928298950195,0.3317890167236328,0.9252262115478516,0.9252262115478516,0.0,170.67173767089844,167.0,69550.6953125,0.0,3054.0771484375,1.0,278.4415588378906,283.00421142578125,298.843994140625,303.3290100097656,293.1499938964844,293.1499938964844,278.1499938964844,33966.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725266456604004,1.0,0.0,0.0,3.643995761871338,3.644019365310669,8.860312163960771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.5361328125,0.0,1511.306396484375,1895.4371337890625,0.0,3146.510498046875,0.9024254083633424,1.0,0.0,3.0,1.0,0.0
17769120,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8115813732147217,0.3388935625553131,0.3075393736362457,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.969179093837738,0.5728319883346558,0.543517529964447,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9990000128746032,0.6625791192054749,0.4489231705665588,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8925533890724182,0.4561033844947815,0.43396657705307,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7124384045600891,0.2260412126779556,1.03166401386261,284.98760986328125,284.95001220703125,302.16064453125,295.86151123046875,298.8790283203125,297.2837219238281,284.9867248535156,1.0,0.6216564178466797,0.4318000376224518,0.4318000376224518,1.0,1.0,-3.321061372756958,1.082668423652649,2.2383928298950195,0.3317890167236328,0.9252262115478516,0.9252262115478516,0.0,170.67173767089844,167.0,69550.6953125,0.0,3054.0771484375,1.0,278.4415588378906,283.00421142578125,298.843994140625,303.3290100097656,293.1499938964844,293.1499938964844,278.1499938964844,33966.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725266456604004,1.0,0.0,0.0,3.643995761871338,3.644019365310669,8.860312163960771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.5361328125,0.0,1511.306396484375,1895.4371337890625,0.0,3146.510498046875,0.9024254083633424,1.0,0.0,3.0,1.0,0.0
