time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8126537799835205,0.3383285701274872,0.307155430316925,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.970347225666046,0.5717135071754456,0.5426369309425354,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.6686718463897705,0.4465419054031372,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.893992006778717,0.4556742906570434,0.4336940348148346,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7138863205909729,0.2261676490306854,1.032486915588379,284.9112854003906,284.95001220703125,302.14093017578125,295.8539428710937,298.87359619140625,297.2918395996094,284.9117736816406,1.0,0.6205829381942749,0.4306747913360595,0.4306747913360595,1.0,1.0,-3.3173651695251465,1.0784273147583008,2.2389378547668457,0.3274416029453277,0.8476682305335999,0.8476682305335999,0.0,169.4127197265625,170.0,69884.1015625,0.0,3038.8837890625,1.0,278.1579895019531,282.9104919433594,298.86541748046875,303.4462280273437,293.1499938964844,293.1499938964844,278.45001220703125,38600.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781252503395081,1.0,0.0,0.0,3.514636516571045,3.514659881591797,8.242408853220695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.791015625,0.0,1406.4564208984375,1895.4371337890625,0.0,3199.009033203125,0.8776191473007202,1.0,0.0,3.0,1.0,0.0
17769240,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8126537799835205,0.3383285701274872,0.307155430316925,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.970347225666046,0.5717135071754456,0.5426369309425354,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.6686718463897705,0.4465419054031372,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.893992006778717,0.4556742906570434,0.4336940348148346,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7138863205909729,0.2261676490306854,1.032486915588379,284.9112854003906,284.95001220703125,302.14093017578125,295.8539428710937,298.87359619140625,297.2918395996094,284.9117736816406,1.0,0.6205829381942749,0.4306747913360595,0.4306747913360595,1.0,1.0,-3.3173651695251465,1.0784273147583008,2.2389378547668457,0.3274416029453277,0.8476682305335999,0.8476682305335999,0.0,169.4127197265625,170.0,69884.1015625,0.0,3038.8837890625,1.0,278.1579895019531,282.9104919433594,298.86541748046875,303.4462280273437,293.1499938964844,293.1499938964844,278.45001220703125,38600.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781252503395081,1.0,0.0,0.0,3.514636516571045,3.514659881591797,8.242408853220695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.791015625,0.0,1406.4564208984375,1895.4371337890625,0.0,3199.009033203125,0.8776191473007202,1.0,0.0,3.0,1.0,0.0
17769300,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8126038908958435,0.338415116071701,0.3070466518402099,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9701802134513856,0.5715445876121521,0.5422599911689758,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.6719688177108765,0.4464684724807739,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8939798474311829,0.4557694792747497,0.4336055219173431,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7140373587608337,0.2263770103454589,1.0329800844192505,285.0151672363281,284.95001220703125,302.1291809082031,295.8502197265625,298.8721008300781,297.29840087890625,285.01519775390625,1.0,0.620569109916687,0.4301121830940246,0.4301121830940246,1.0,1.0,-3.317173480987549,1.0769098997116089,2.240263700485229,0.3255512118339538,0.9217090010643004,0.9217090010643004,0.0,169.3486328125,170.0,69176.515625,0.0,3038.118896484375,1.0,278.3984375,283.028564453125,298.82000732421875,303.23309326171875,293.1499938964844,293.1499938964844,278.45001220703125,33975.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727666735649109,1.0,0.0,0.0,3.5682053565979004,3.568228244781494,8.495579209011339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.8876953125,0.0,1429.2479248046875,1895.4371337890625,0.0,3148.76220703125,0.8871511816978455,1.0,0.0,3.0,1.0,0.0
17769360,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8126843571662903,0.3385381996631622,0.3071847558021545,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.970092475414276,0.5714459419250488,0.5421868562698364,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.6751955151557922,0.4465325772762298,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8940517902374268,0.4559334516525268,0.4337694644927978,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7142706513404846,0.2266449630260467,1.034155011177063,284.9927673339844,284.95001220703125,302.1161499023437,295.8465576171875,298.8703308105469,297.30474853515625,284.9914245605469,1.0,0.6208863854408264,0.4296198785305023,0.4296198785305023,1.0,1.0,-3.3189356327056885,1.0762721300125122,2.242663621902466,0.3242174386978149,0.9248660802841188,0.9248660802841188,0.0,169.43601989746094,173.0,69334.0859375,0.0,3042.461669921875,1.0,278.442138671875,283.01043701171875,298.8292541503906,303.29522705078125,293.1499938964844,293.1499938964844,278.1499938964844,33611.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715142607688904,1.0,0.0,0.0,3.6286404132843018,3.6286637783050537,8.785797263044515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.0009765625,0.0,1491.7655029296875,1895.4371337890625,0.0,3137.0146484375,0.8985304832458496,1.0,0.0,3.0,1.0,0.0
17769420,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8107579946517944,0.3379047811031341,0.3068417608737945,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9676241278648376,0.5702361464500427,0.5413269996643066,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9990000128746032,0.6800047755241394,0.4492995142936706,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8919970989227295,0.4554424285888672,0.433542251586914,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7130739688873291,0.2267288565635681,1.035295009613037,284.9143371582031,284.95001220703125,302.0859680175781,295.8393249511719,298.8565673828125,297.3041076660156,284.91485595703125,1.0,0.6220376491546631,0.4286352396011352,0.4286352396011352,1.0,1.0,-3.321915626525879,1.0747915506362915,2.247123956680298,0.3217688500881195,0.848984956741333,0.848984956741333,0.0,170.76332092285156,176.0,69815.1484375,0.0,3056.499755859375,1.0,278.1580505371094,282.91357421875,298.85382080078125,303.4277038574219,293.1499938964844,293.1499938964844,278.45001220703125,38338.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778054714202881,1.0,0.0,0.0,3.50900936126709,3.5090324878692627,8.216036349040223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.3466796875,0.0,1398.717529296875,1895.4371337890625,0.0,3196.0107421875,0.8761462569236755,1.0,0.0,3.0,1.0,0.0
17769480,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8107579946517944,0.3379047811031341,0.3068417608737945,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9676241278648376,0.5702361464500427,0.5413269996643066,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9990000128746032,0.6800047755241394,0.4492995142936706,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8919970989227295,0.4554424285888672,0.433542251586914,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7130739688873291,0.2267288565635681,1.035295009613037,284.9143371582031,284.95001220703125,302.0859680175781,295.8393249511719,298.8565673828125,297.3041076660156,284.91485595703125,1.0,0.6220376491546631,0.4286352396011352,0.4286352396011352,1.0,1.0,-3.321915626525879,1.0747915506362915,2.247123956680298,0.3217688500881195,0.848984956741333,0.848984956741333,0.0,170.76332092285156,176.0,69815.1484375,0.0,3056.499755859375,1.0,278.1580505371094,282.91357421875,298.85382080078125,303.4277038574219,293.1499938964844,293.1499938964844,278.45001220703125,38338.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778054714202881,1.0,0.0,0.0,3.50900936126709,3.5090324878692627,8.216036349040223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.3466796875,0.0,1398.717529296875,1895.4371337890625,0.0,3196.0107421875,0.8761462569236755,1.0,0.0,3.0,1.0,0.0
17769540,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.809547483921051,0.337950199842453,0.3067257404327392,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9660414457321168,0.5700081586837769,0.5409228801727295,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.6827378869056702,0.451175183057785,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8906594514846802,0.4555047750473022,0.4334522485733032,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7122045159339905,0.2269089519977569,1.0358229875564575,285.0174560546875,284.95001220703125,302.0679931640625,295.8356018066406,298.85064697265625,297.3065795898437,285.0168151855469,1.0,0.6228424310684204,0.4281232357025146,0.4281232357025146,1.0,1.0,-3.324068069458008,1.074236273765564,2.2498319149017334,0.3206013739109039,0.924275517463684,0.924275517463684,0.0,171.67738342285156,176.0,69167.8359375,0.0,3066.40283203125,1.0,278.40191650390625,283.0302429199219,298.8079833984375,303.22052001953125,293.1499938964844,293.1499938964844,278.45001220703125,33662.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725870847702026,1.0,0.0,0.0,3.570072650909424,3.5700953006744385,8.504472361892113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.0283203125,0.0,1428.9434814453125,1895.4371337890625,0.0,3147.07763671875,0.8871410489082336,1.0,0.0,3.0,1.0,0.0
17769600,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8087514042854309,0.3380155265331268,0.3068462908267975,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9648964405059814,0.5698571801185608,0.5408356189727783,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.6852486729621887,0.4526949822902679,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8897402286529541,0.4556202292442322,0.4336048364639282,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7116502523422241,0.2271219044923782,1.03690767288208,284.994873046875,284.95001220703125,302.04998779296875,295.83221435546875,298.8448486328125,297.3089599609375,284.9940185546875,1.0,0.6237449049949646,0.4276506304740906,0.4276506304740906,1.0,1.0,-3.327422380447388,1.074215531349182,2.253206729888916,0.3197805285453796,0.9270197749137878,0.9270197749137878,0.0,172.4937744140625,179.0,69335.2890625,0.0,3078.394775390625,1.0,278.4413452148437,283.0126037597656,298.8179931640625,303.2830505371094,293.1499938964844,293.1499938964844,278.1499938964844,33553.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717385530471802,1.0,0.0,0.0,3.626033544540405,3.626056909561157,8.773178024057415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.908203125,0.0,1488.4859619140625,1895.4371337890625,0.0,3139.11865234375,0.8981306552886963,1.0,0.0,3.0,1.0,0.0
17769660,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8054235577583313,0.3372889757156372,0.3064513206481933,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9607243537902832,0.5685545206069946,0.5399191379547119,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.6890429854393005,0.4576773345470428,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8862267136573792,0.4550559222698211,0.433342307806015,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7092034816741943,0.2271112501621246,1.0378084182739258,284.9140319824219,284.95001220703125,302.0102844238281,295.82586669921875,298.8235168457031,297.30242919921875,284.91455078125,1.0,0.6257641315460205,0.4264826476573944,0.4264826476573944,1.0,1.0,-3.332607746124268,1.073022961616516,2.259584665298462,0.3174459040164947,0.8499735593795776,0.8499735593795776,0.0,174.94393920898438,182.0,69861.1796875,0.0,3103.73876953125,1.0,278.1580505371094,282.9128112792969,298.8416442871094,303.41802978515625,293.1499938964844,293.1499938964844,278.45001220703125,38277.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782540559768677,1.0,0.0,0.0,3.5118772983551025,3.5119004249572754,8.229471859522164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.435546875,0.0,1401.260009765625,1895.4371337890625,0.0,3200.216064453125,0.8767210245132446,1.0,0.0,3.0,1.0,0.0
17769720,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8054235577583313,0.3372889757156372,0.3064513206481933,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9607243537902832,0.5685545206069946,0.5399191379547119,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.6890429854393005,0.4576773345470428,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8862267136573792,0.4550559222698211,0.433342307806015,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7092034816741943,0.2271112501621246,1.0378084182739258,284.9140319824219,284.95001220703125,302.0102844238281,295.82586669921875,298.8235168457031,297.30242919921875,284.91455078125,1.0,0.6257641315460205,0.4264826476573944,0.4264826476573944,1.0,1.0,-3.332607746124268,1.073022961616516,2.259584665298462,0.3174459040164947,0.8499735593795776,0.8499735593795776,0.0,174.94393920898438,182.0,69861.1796875,0.0,3103.73876953125,1.0,278.1580505371094,282.9128112792969,298.8416442871094,303.41802978515625,293.1499938964844,293.1499938964844,278.45001220703125,38277.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782540559768677,1.0,0.0,0.0,3.5118772983551025,3.5119004249572754,8.229471859522164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.435546875,0.0,1401.260009765625,1895.4371337890625,0.0,3200.216064453125,0.8767210245132446,1.0,0.0,3.0,1.0,0.0
17769780,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8025140166282654,0.3373211920261383,0.306405246257782,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9568687677383424,0.5680972933769226,0.5393754839897156,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.6935161352157593,0.4624746441841125,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8830927610397339,0.4551718831062317,0.4333687722682953,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7069387435913086,0.2274197340011596,1.0391474962234497,284.9947509765625,284.95001220703125,301.9691162109375,295.82086181640625,298.8068542480469,297.30322265625,284.993896484375,1.0,0.6279935836791992,0.4253146648406982,0.4253146648406982,1.0,1.0,-3.3393054008483887,1.072353482246399,2.2669517993927,0.3152039647102356,0.927978813648224,0.927978813648224,0.0,177.39572143554688,185.0,69386.5,0.0,3132.5234375,1.0,278.4413757324219,283.01226806640625,298.8067321777344,303.2744140625,293.1499938964844,293.1499938964844,278.1499938964844,33541.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721964955329895,1.0,0.0,0.0,3.628995656967163,3.629019021987915,8.787517913333431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.1943359375,0.0,1491.6376953125,1895.4371337890625,0.0,3143.413818359375,0.8987862467765808,1.0,0.0,3.0,1.0,0.0
17769840,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8025140166282654,0.3373211920261383,0.306405246257782,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9568687677383424,0.5680972933769226,0.5393754839897156,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.6935161352157593,0.4624746441841125,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8830927610397339,0.4551718831062317,0.4333687722682953,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7069387435913086,0.2274197340011596,1.0391474962234497,284.9947509765625,284.95001220703125,301.9691162109375,295.82086181640625,298.8068542480469,297.30322265625,284.993896484375,1.0,0.6279935836791992,0.4253146648406982,0.4253146648406982,1.0,1.0,-3.3393054008483887,1.072353482246399,2.2669517993927,0.3152039647102356,0.927978813648224,0.927978813648224,0.0,177.39572143554688,185.0,69386.5,0.0,3132.5234375,1.0,278.4413757324219,283.01226806640625,298.8067321777344,303.2744140625,293.1499938964844,293.1499938964844,278.1499938964844,33541.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721964955329895,1.0,0.0,0.0,3.628995656967163,3.629019021987915,8.787517913333431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.1943359375,0.0,1491.6376953125,1895.4371337890625,0.0,3143.413818359375,0.8987862467765808,1.0,0.0,3.0,1.0,0.0
17769900,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8008868098258972,0.3369486629962921,0.3063227534294128,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9547361731529236,0.5674554705619812,0.539063036441803,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.6951826810836792,0.4650974869728088,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8813843727111816,0.4549024105072021,0.4333588182926178,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7056997418403625,0.2274142354726791,1.039840579032898,284.8752746582031,284.95001220703125,301.947998046875,295.8187866210937,298.7952880859375,297.2991943359375,284.8750915527344,1.0,0.6291784048080444,0.4247306883335113,0.4247306883335113,1.0,1.0,-3.342809200286865,1.0720633268356323,2.2707459926605225,0.3141575455665588,0.8431068658828735,0.8431068658828735,0.0,178.7429656982422,185.0,70153.71875,0.0,3147.98828125,1.0,278.19830322265625,282.8785705566406,298.8484802246094,303.49078369140625,293.1499938964844,293.1499938964844,278.1499938964844,38158.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776088356971741,1.0,0.0,0.0,3.583538770675659,3.5835623741149902,8.568750331505726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11330.84765625,0.0,1476.3330078125,1895.4371337890625,0.0,3194.16748046875,0.8897584080696106,1.0,0.0,3.0,1.0,0.0
17769960,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7986891865730286,0.3365337252616882,0.3059694766998291,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9519495368003844,0.5667333602905273,0.5384157299995422,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.696678638458252,0.468298852443695,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8791323900222778,0.4545572698116302,0.4330742359161377,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7039865255355835,0.2273389101028442,1.0398004055023191,284.9134521484375,284.95001220703125,301.926513671875,295.8170166015625,298.7828674316406,297.2940368652344,284.9140930175781,1.0,0.630315363407135,0.4241460561752319,0.4241460561752319,1.0,1.0,-3.3450660705566406,1.0713155269622805,2.2737505435943604,0.3129073679447174,0.8504717350006104,0.8504717350006104,0.0,180.3065948486328,188.0,69921.3125,0.0,3161.94384765625,1.0,278.1582336425781,282.9122009277344,298.8326110839844,303.41241455078125,293.1499938964844,293.1499938964844,278.45001220703125,38288.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786566257476807,1.0,0.0,0.0,3.515373945236206,3.515397071838379,8.245867206824187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.4677734375,0.0,1404.9771728515625,1895.4371337890625,0.0,3203.989501953125,0.8774681687355042,1.0,0.0,3.0,1.0,0.0
17770020,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.795540452003479,0.3365152478218078,0.3058854341506958,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.947631061077118,0.5662211179733276,0.537829577922821,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.7006585001945496,0.4735905230045318,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.875783383846283,0.4546290040016174,0.4330684542655945,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7014652490615845,0.2275915592908859,1.04092538356781,284.99481201171875,284.95001220703125,301.8824768066406,295.8141784667969,298.7642517089844,297.29315185546875,284.99395751953125,1.0,0.6327085494995117,0.4229767620563507,0.4229767620563507,1.0,1.0,-3.3519656658172607,1.07067608833313,2.281289577484131,0.310658186674118,0.9288236498832704,0.9288236498832704,0.0,183.04823303222656,191.0,69449.4453125,0.0,3193.0498046875,1.0,278.44140625,283.01239013671875,298.79986572265625,303.2709045410156,293.1499938964844,293.1499938964844,278.1499938964844,33545.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725641965866089,1.0,0.0,0.0,3.632209539413452,3.632232904434204,8.803089031061972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.0234375,0.0,1495.18701171875,1895.4371337890625,0.0,3146.86279296875,0.8995154500007629,1.0,0.0,3.0,1.0,0.0
17770080,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.795540452003479,0.3365152478218078,0.3058854341506958,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.947631061077118,0.5662211179733276,0.537829577922821,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.7006585001945496,0.4735905230045318,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.875783383846283,0.4546290040016174,0.4330684542655945,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7014652490615845,0.2275915592908859,1.04092538356781,284.99481201171875,284.95001220703125,301.8824768066406,295.8141784667969,298.7642517089844,297.29315185546875,284.99395751953125,1.0,0.6327085494995117,0.4229767620563507,0.4229767620563507,1.0,1.0,-3.3519656658172607,1.07067608833313,2.281289577484131,0.310658186674118,0.9288236498832704,0.9288236498832704,0.0,183.04823303222656,191.0,69449.4453125,0.0,3193.0498046875,1.0,278.44140625,283.01239013671875,298.79986572265625,303.2709045410156,293.1499938964844,293.1499938964844,278.1499938964844,33545.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725641965866089,1.0,0.0,0.0,3.632209539413452,3.632232904434204,8.803089031061972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.0234375,0.0,1495.18701171875,1895.4371337890625,0.0,3146.86279296875,0.8995154500007629,1.0,0.0,3.0,1.0,0.0
17770140,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7916471362113953,0.3356831967830658,0.3054163455963135,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9424353241920472,0.564812958240509,0.5368319749832153,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.7033706307411194,0.4796709418296814,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8717974424362183,0.4539731442928314,0.4327422678470611,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6984131336212158,0.2274641245603561,1.041396141052246,284.913330078125,284.95001220703125,301.83709716796875,295.812255859375,298.7384948730469,297.282470703125,284.91387939453125,1.0,0.6351071000099182,0.4218074977397918,0.4218074977397918,1.0,1.0,-3.357692241668701,1.069585919380188,2.288106203079224,0.3083245456218719,0.851111114025116,0.851111114025116,0.0,186.1429901123047,194.0,69989.5703125,0.0,3223.6513671875,1.0,278.1579895019531,282.9121398925781,298.8276672363281,303.4110717773437,293.1499938964844,293.1499938964844,278.45001220703125,38283.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789979219436646,1.0,0.0,0.0,3.518684148788452,3.518707275390625,8.261403650067223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.5009765625,0.0,1408.3934326171875,1895.4371337890625,0.0,3207.188720703125,0.8782181739807129,1.0,0.0,3.0,1.0,0.0
17770200,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7916471362113953,0.3356831967830658,0.3054163455963135,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9424353241920472,0.564812958240509,0.5368319749832153,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.7033706307411194,0.4796709418296814,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8717974424362183,0.4539731442928314,0.4327422678470611,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6984131336212158,0.2274641245603561,1.041396141052246,284.913330078125,284.95001220703125,301.83709716796875,295.812255859375,298.7384948730469,297.282470703125,284.91387939453125,1.0,0.6351071000099182,0.4218074977397918,0.4218074977397918,1.0,1.0,-3.357692241668701,1.069585919380188,2.288106203079224,0.3083245456218719,0.851111114025116,0.851111114025116,0.0,186.1429901123047,194.0,69989.5703125,0.0,3223.6513671875,1.0,278.1579895019531,282.9121398925781,298.8276672363281,303.4110717773437,293.1499938964844,293.1499938964844,278.45001220703125,38283.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789979219436646,1.0,0.0,0.0,3.518684148788452,3.518707275390625,8.261403650067223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.5009765625,0.0,1408.3934326171875,1895.4371337890625,0.0,3207.188720703125,0.8782181739807129,1.0,0.0,3.0,1.0,0.0
17770260,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.78850257396698,0.3356268405914306,0.3053004145622253,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9379884600639344,0.5642591714859009,0.5362143516540527,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.706977367401123,0.4850839972496032,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8684931397438049,0.4540069103240967,0.4327042698860168,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6958640217781067,0.2276791632175445,1.0423632860183716,284.9949035644531,284.95001220703125,301.7903747558594,295.81103515625,298.71905517578125,297.2814025878906,284.9940185546875,1.0,0.6375234723091125,0.4206584692001343,0.4206584692001343,1.0,1.0,-3.3644332885742188,1.068902850151062,2.295530319213867,0.3060720264911651,0.9295194745063782,0.9295194745063782,0.0,188.995849609375,197.0,69512.1640625,0.0,3255.267333984375,1.0,278.4414367675781,283.0129699707031,298.7964782714844,303.27105712890625,293.1499938964844,293.1499938964844,278.1499938964844,33550.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728479146957397,1.0,0.0,0.0,3.635049104690552,3.635072469711304,8.816857643978437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.927734375,0.0,1498.34619140625,1895.4371337890625,0.0,3149.52392578125,0.9001584053039551,1.0,0.0,3.0,1.0,0.0
17770320,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.78850257396698,0.3356268405914306,0.3053004145622253,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9379884600639344,0.5642591714859009,0.5362143516540527,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.706977367401123,0.4850839972496032,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8684931397438049,0.4540069103240967,0.4327042698860168,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6958640217781067,0.2276791632175445,1.0423632860183716,284.9949035644531,284.95001220703125,301.7903747558594,295.81103515625,298.71905517578125,297.2814025878906,284.9940185546875,1.0,0.6375234723091125,0.4206584692001343,0.4206584692001343,1.0,1.0,-3.3644332885742188,1.068902850151062,2.295530319213867,0.3060720264911651,0.9295194745063782,0.9295194745063782,0.0,188.995849609375,197.0,69512.1640625,0.0,3255.267333984375,1.0,278.4414367675781,283.0129699707031,298.7964782714844,303.27105712890625,293.1499938964844,293.1499938964844,278.1499938964844,33550.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728479146957397,1.0,0.0,0.0,3.635049104690552,3.635072469711304,8.816857643978437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.927734375,0.0,1498.34619140625,1895.4371337890625,0.0,3149.52392578125,0.9001584053039551,1.0,0.0,3.0,1.0,0.0
17770380,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7846948504447937,0.334759771823883,0.3048036992549896,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9327725768089294,0.562821090221405,0.5351856350898743,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.7093150615692139,0.4911862909793854,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8646391034126282,0.4533144533634186,0.4323472082614898,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.692854642868042,0.2275190502405166,1.0426994562149048,284.9130859375,284.95001220703125,301.7423095703125,295.8103942871094,298.69189453125,297.2696838378906,284.9136657714844,1.0,0.6399122476577759,0.4195094406604767,0.4195094406604767,1.0,1.0,-3.369916677474976,1.0677434206008911,2.302173137664795,0.3037289977073669,0.8515079617500305,0.8515079617500305,0.0,192.160400390625,200.0,70051.328125,0.0,3285.924560546875,1.0,278.157958984375,282.9125671386719,298.8256530761719,303.41278076171875,293.1499938964844,293.1499938964844,278.45001220703125,38295.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792478442192078,1.0,0.0,0.0,3.521414041519165,3.521437168121338,8.27422809379641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.7021484375,0.0,1411.329345703125,1895.4371337890625,0.0,3209.531005859375,0.8788280487060547,1.0,0.0,3.0,1.0,0.0
17770440,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7846948504447937,0.334759771823883,0.3048036992549896,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9327725768089294,0.562821090221405,0.5351856350898743,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.7093150615692139,0.4911862909793854,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8646391034126282,0.4533144533634186,0.4323472082614898,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.692854642868042,0.2275190502405166,1.0426994562149048,284.9130859375,284.95001220703125,301.7423095703125,295.8103942871094,298.69189453125,297.2696838378906,284.9136657714844,1.0,0.6399122476577759,0.4195094406604767,0.4195094406604767,1.0,1.0,-3.369916677474976,1.0677434206008911,2.302173137664795,0.3037289977073669,0.8515079617500305,0.8515079617500305,0.0,192.160400390625,200.0,70051.328125,0.0,3285.924560546875,1.0,278.157958984375,282.9125671386719,298.8256530761719,303.41278076171875,293.1499938964844,293.1499938964844,278.45001220703125,38295.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792478442192078,1.0,0.0,0.0,3.521414041519165,3.521437168121338,8.27422809379641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.7021484375,0.0,1411.329345703125,1895.4371337890625,0.0,3209.531005859375,0.8788280487060547,1.0,0.0,3.0,1.0,0.0
17770500,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.782905638217926,0.3346892595291137,0.3046070635318756,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9302705526351928,0.5624922513961792,0.5347165465354919,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.7109140157699585,0.4940442144870758,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8628037571907043,0.4532736539840698,0.4321865439414978,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6913907527923584,0.2275796979665756,1.042794942855835,285.0164489746094,284.95001220703125,301.7178039550781,295.8102722167969,298.68145751953125,297.2685546875,285.0165100097656,1.0,0.6410714983940125,0.4189349412918091,0.4189349412918091,1.0,1.0,-3.372472286224365,1.0670942068099976,2.305377960205078,0.3024706840515136,0.925792157649994,0.925792157649994,0.0,193.7058868408203,200.0,69378.859375,0.0,3300.656494140625,1.0,278.398681640625,283.0305480957031,298.7829284667969,303.2058410644531,293.1499938964844,293.1499938964844,278.45001220703125,33822.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741325736045837,1.0,0.0,0.0,3.5771005153656006,3.5771234035491943,8.537988946955011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.8388671875,0.0,1437.6005859375,1895.4371337890625,0.0,3161.572021484375,0.888968288898468,1.0,0.0,3.0,1.0,0.0
17770560,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7815729975700378,0.3346706330776214,0.3046561181545257,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.928287386894226,0.562236487865448,0.534540593624115,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.7126249074935913,0.4963005483150482,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8613929748535156,0.4533115923404693,0.4322743713855743,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6902999877929688,0.2277053892612457,1.0435439348220823,284.99432373046875,284.95001220703125,301.6929931640625,295.8102111816406,298.6718139648437,297.2686767578125,284.992919921875,1.0,0.6422796249389648,0.4183679521083832,0.4183679521083832,1.0,1.0,-3.376042127609253,1.0668222904205322,2.3092198371887207,0.301388144493103,0.9296519160270692,0.9296519160270692,0.0,195.1018981933593,203.0,69571.6640625,0.0,3316.864501953125,1.0,278.4422302246094,283.0129699707031,298.7947692871094,303.2729797363281,293.1499938964844,293.1499938964844,278.1499938964844,33482.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730126023292542,1.0,0.0,0.0,3.639254093170166,3.639277696609497,8.837268978822976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.419921875,0.0,1502.4632568359375,1895.4371337890625,0.0,3151.068603515625,0.9008226990699768,1.0,0.0,3.0,1.0,0.0
17770620,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7773786783218384,0.3337591886520386,0.3041512668132782,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9224912524223328,0.5607508420944214,0.5335012078285217,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.998134195804596,0.7149155735969543,0.4998089373111725,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8571541905403137,0.4525702893733978,0.4319035112857818,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6869027614593506,0.2275101095438003,1.0438523292541504,284.9114685058594,284.95001220703125,301.6424255371094,295.810302734375,298.6446228027344,297.2580261230469,284.9119873046875,1.0,0.6444430351257324,0.4172340035438537,0.4172340035438537,1.0,1.0,-3.3783349990844727,1.0645238161087036,2.3138113021850586,0.2986883223056793,0.8504120111465454,0.8504120111465454,0.0,198.6785430908203,206.0,70051.984375,0.0,3342.759033203125,1.0,278.157958984375,282.91290283203125,298.8251953125,303.4137268066406,293.1499938964844,293.1499938964844,278.45001220703125,38383.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793853521347046,1.0,0.0,0.0,3.521122932434082,3.521146297454834,8.272860441138619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.5361328125,0.0,1411.6646728515625,1895.4371337890625,0.0,3210.820068359375,0.8788046836853027,1.0,0.0,3.0,1.0,0.0
17770680,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7773786783218384,0.3337591886520386,0.3041512668132782,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9224912524223328,0.5607508420944214,0.5335012078285217,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.998134195804596,0.7149155735969543,0.4998089373111725,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8571541905403137,0.4525702893733978,0.4319035112857818,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6869027614593506,0.2275101095438003,1.0438523292541504,284.9114685058594,284.95001220703125,301.6424255371094,295.810302734375,298.6446228027344,297.2580261230469,284.9119873046875,1.0,0.6444430351257324,0.4172340035438537,0.4172340035438537,1.0,1.0,-3.3783349990844727,1.0645238161087036,2.3138113021850586,0.2986883223056793,0.8504120111465454,0.8504120111465454,0.0,198.6785430908203,206.0,70051.984375,0.0,3342.759033203125,1.0,278.157958984375,282.91290283203125,298.8251953125,303.4137268066406,293.1499938964844,293.1499938964844,278.45001220703125,38383.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793853521347046,1.0,0.0,0.0,3.521122932434082,3.521146297454834,8.272860441138619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.5361328125,0.0,1411.6646728515625,1895.4371337890625,0.0,3210.820068359375,0.8788046836853027,1.0,0.0,3.0,1.0,0.0
17770740,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.77512526512146,0.3336758613586426,0.3039426803588867,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9193284511566162,0.5603563785552979,0.5329689383506775,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9968940615653992,0.717217206954956,0.5011692643165588,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8548436760902405,0.4525184333324432,0.431732565164566,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.685020387172699,0.227583035826683,1.0440268516540527,285.01141357421875,284.95001220703125,301.61151123046875,295.8104553222656,298.63348388671875,297.25946044921875,285.00927734375,1.0,0.6456106305122375,0.4165536165237427,0.4165536165237427,1.0,1.0,-3.379077911376953,1.0629229545593262,2.316154956817627,0.296830803155899,0.9260167479515076,0.9260167479515076,0.0,200.67970275878903,206.0,69397.2890625,0.0,3356.029052734375,1.0,278.4140930175781,283.028076171875,298.7819519042969,303.2162170410156,293.1499938964844,293.1499938964844,278.45001220703125,33430.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735615611076355,1.0,0.0,0.0,3.5949695110321045,3.5949923992156982,8.623502480986645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.951171875,0.0,1453.864990234375,1895.4371337890625,0.0,3156.21728515625,0.8918386697769165,1.0,0.0,3.0,1.0,0.0
17770800,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7741205096244812,0.3336265087127685,0.3039768934249878,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9178341031074524,0.560110330581665,0.5328200459480286,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9964920282363892,0.7187756896018982,0.5023191571235657,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8537874221801758,0.4525127112865448,0.4317944049835205,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6841976642608643,0.2276702374219894,1.044621467590332,284.9925537109375,284.95001220703125,301.5906677246094,295.810546875,298.6263122558594,297.2607727050781,284.9917297363281,1.0,0.6464526653289795,0.4161000251770019,0.4161000251770019,1.0,1.0,-3.381111860275269,1.0623996257781982,2.3187122344970703,0.2958475351333618,0.9269780516624452,0.9269780516624452,0.0,201.7701416015625,209.0,69501.484375,0.0,3367.0166015625,1.0,278.4414367675781,283.0149230957031,298.79473876953125,303.26922607421875,293.1499938964844,293.1499938964844,278.1499938964844,33669.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729805946350098,1.0,0.0,0.0,3.632779836654663,3.632803201675415,8.805853326521174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.515625,0.0,1496.7431640625,1895.4371337890625,0.0,3150.7685546875,0.8997297286987305,1.0,0.0,3.0,1.0,0.0
17770860,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.770197868347168,0.3327050507068634,0.3034499287605285,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.912491261959076,0.5586013793945312,0.5317440629005432,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9942604899406432,0.7215331196784973,0.5044900178909302,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.849852979183197,0.4517418444156647,0.4313836991786957,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6810210943222046,0.2274735867977142,1.0448811054229736,284.91162109375,284.95001220703125,301.5376892089844,295.8108215332031,298.600830078125,297.2533874511719,284.9120788574219,1.0,0.6483277082443237,0.4150354564189911,0.4150354564189911,1.0,1.0,-3.381620645523072,1.0596299171447754,2.321990728378296,0.2930455505847931,0.8485369086265564,0.8485369086265564,0.0,205.2384796142578,212.0,69950.8125,0.0,3388.226318359375,1.0,278.15802001953125,282.9165954589844,298.8246459960937,303.4066467285156,293.1499938964844,293.1499938964844,278.45001220703125,38433.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790994882583618,1.0,0.0,0.0,3.5134177207946777,3.5134408473968506,8.236693247454241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.57421875,0.0,1403.98681640625,1895.4371337890625,0.0,3208.140625,0.8771524429321289,1.0,0.0,3.0,1.0,0.0
17770920,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.770197868347168,0.3327050507068634,0.3034499287605285,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.912491261959076,0.5586013793945312,0.5317440629005432,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9942604899406432,0.7215331196784973,0.5044900178909302,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.849852979183197,0.4517418444156647,0.4313836991786957,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6810210943222046,0.2274735867977142,1.0448811054229736,284.91162109375,284.95001220703125,301.5376892089844,295.8108215332031,298.600830078125,297.2533874511719,284.9120788574219,1.0,0.6483277082443237,0.4150354564189911,0.4150354564189911,1.0,1.0,-3.381620645523072,1.0596299171447754,2.321990728378296,0.2930455505847931,0.8485369086265564,0.8485369086265564,0.0,205.2384796142578,212.0,69950.8125,0.0,3388.226318359375,1.0,278.15802001953125,282.9165954589844,298.8246459960937,303.4066467285156,293.1499938964844,293.1499938964844,278.45001220703125,38433.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790994882583618,1.0,0.0,0.0,3.5134177207946777,3.5134408473968506,8.236693247454241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.57421875,0.0,1403.98681640625,1895.4371337890625,0.0,3208.140625,0.8771524429321289,1.0,0.0,3.0,1.0,0.0
17770980,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.767401933670044,0.3325651884078979,0.3032611906528473,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.908588409423828,0.5579407215118408,0.5310355424880981,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9930076599121094,0.7255493998527527,0.507156491279602,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8469803333282471,0.4516602456569671,0.431242823600769,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6787273287773132,0.227642148733139,1.0456384420394895,284.9925842285156,284.95001220703125,301.48358154296875,295.8109436035156,298.5831298828125,297.2574768066406,284.99176025390625,1.0,0.6502034664154053,0.4139708876609802,0.4139708876609802,1.0,1.0,-3.3844826221466064,1.0577061176300049,2.3267767429351807,0.2903909385204315,0.924981415271759,0.924981415271759,0.0,208.0626678466797,215.0,69409.40625,0.0,3411.195068359375,1.0,278.4413757324219,283.0184936523437,298.7947692871094,303.2630615234375,293.1499938964844,293.1499938964844,278.1499938964844,33679.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726214170455933,1.0,0.0,0.0,3.625114679336548,3.6251380443573,8.768731731834123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.6376953125,0.0,1488.4119873046875,1895.4371337890625,0.0,3147.3994140625,0.8980265259742737,1.0,0.0,3.0,1.0,0.0
