time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.767401933670044,0.3325651884078979,0.3032611906528473,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.908588409423828,0.5579407215118408,0.5310355424880981,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9930076599121094,0.7255493998527527,0.507156491279602,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8469803333282471,0.4516602456569671,0.431242823600769,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6787273287773132,0.227642148733139,1.0456384420394895,284.9925842285156,284.95001220703125,301.48358154296875,295.8109436035156,298.5831298828125,297.2574768066406,284.99176025390625,1.0,0.6502034664154053,0.4139708876609802,0.4139708876609802,1.0,1.0,-3.3844826221466064,1.0577061176300049,2.3267767429351807,0.2903909385204315,0.924981415271759,0.924981415271759,0.0,208.0626678466797,215.0,69409.40625,0.0,3411.195068359375,1.0,278.4413757324219,283.0184936523437,298.7947692871094,303.2630615234375,293.1499938964844,293.1499938964844,278.1499938964844,33679.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726214170455933,1.0,0.0,0.0,3.625114679336548,3.6251380443573,8.768731731834123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.6376953125,0.0,1488.4119873046875,1895.4371337890625,0.0,3147.3994140625,0.8980265259742737,1.0,0.0,3.0,1.0,0.0
17771100,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7658894658088684,0.3321199119091034,0.3031224608421325,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9065514206886292,0.5572068691253662,0.5306417346000671,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9922379851341248,0.7269251942634583,0.508398175239563,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8454533219337463,0.4512981176376343,0.4311561584472656,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6775252819061279,0.2275772243738174,1.0461113452911377,284.8745422363281,284.95001220703125,301.45611572265625,295.8109130859375,298.57049560546875,297.25421142578125,284.8749084472656,1.0,0.6511636972427368,0.413438618183136,0.413438618183136,1.0,1.0,-3.3858065605163574,1.056694507598877,2.3291120529174805,0.289156824350357,0.8403095006942749,0.8403095006942749,0.0,209.5892028808593,215.0,70124.921875,0.0,3423.095947265625,1.0,278.198974609375,282.8875427246094,298.8387451171875,303.4786376953125,293.1499938964844,293.1499938964844,278.1499938964844,38424.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778703212738037,1.0,0.0,0.0,3.5751256942749023,3.5751495361328125,8.528564876542077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.1455078125,0.0,1469.2197265625,1895.4371337890625,0.0,3196.618896484375,0.8880095481872559,1.0,0.0,3.0,1.0,0.0
17771160,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7638139128684998,0.3316341638565063,0.3027215898036957,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9039350152015686,0.5564135313034058,0.5299370288848877,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9909420013427734,0.7282935976982117,0.5093316435813904,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8433988690376282,0.4508654177188873,0.4308043420314789,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6758378148078918,0.2274481505155563,1.0458930730819702,284.91217041015625,284.95001220703125,301.4283752441406,295.810791015625,298.5574645996094,297.25048828125,284.91278076171875,1.0,0.6519981026649475,0.4129346907138824,0.4129346907138824,1.0,1.0,-3.3849146366119385,1.0549715757369995,2.3299431800842285,0.2876475155353546,0.847173810005188,0.847173810005188,0.0,211.408447265625,218.0,69854.9453125,0.0,3431.545166015625,1.0,278.15826416015625,282.9208679199219,298.8247375488281,303.40087890625,293.1499938964844,293.1499938964844,278.45001220703125,38451.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787505030632019,1.0,0.0,0.0,3.5055222511291504,3.5055453777313232,8.199715466616908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.5498046875,0.0,1395.905517578125,1895.4371337890625,0.0,3204.86962890625,0.8754204511642456,1.0,0.0,3.0,1.0,0.0
17771220,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7612155675888062,0.3314718604087829,0.3025137186050415,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9005168080329895,0.5557240843772888,0.5292019844055176,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9897729754447936,0.7322632670402527,0.5119682550430298,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8407337069511414,0.4507534205913543,0.4306347072124481,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6737146377563477,0.2276116013526916,1.0466285943984983,284.9920959472656,284.95001220703125,301.3720703125,295.8102111816406,298.5394592285156,297.2546081542969,284.9913024902344,1.0,0.6538190245628357,0.411926805973053,0.411926805973053,1.0,1.0,-3.387624979019165,1.0531315803527832,2.334493637084961,0.2851168811321258,0.9229777455329896,0.9229777455329896,0.0,214.17958068847656,221.0,69324.9765625,0.0,3453.90966796875,1.0,278.4413146972656,283.021728515625,298.7942810058594,303.2572326660156,293.1499938964844,293.1499938964844,278.1499938964844,33678.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872324526309967,1.0,0.0,0.0,3.617995023727417,3.618018388748169,8.73432270509511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.4931640625,0.0,1480.635009765625,1895.4371337890625,0.0,3144.61474609375,0.8964216709136963,1.0,0.0,3.0,1.0,0.0
17771280,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7612155675888062,0.3314718604087829,0.3025137186050415,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9005168080329895,0.5557240843772888,0.5292019844055176,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9897729754447936,0.7322632670402527,0.5119682550430298,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8407337069511414,0.4507534205913543,0.4306347072124481,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6737146377563477,0.2276116013526916,1.0466285943984983,284.9920959472656,284.95001220703125,301.3720703125,295.8102111816406,298.5394592285156,297.2546081542969,284.9913024902344,1.0,0.6538190245628357,0.411926805973053,0.411926805973053,1.0,1.0,-3.387624979019165,1.0531315803527832,2.334493637084961,0.2851168811321258,0.9229777455329896,0.9229777455329896,0.0,214.17958068847656,221.0,69324.9765625,0.0,3453.90966796875,1.0,278.4413146972656,283.021728515625,298.7942810058594,303.2572326660156,293.1499938964844,293.1499938964844,278.1499938964844,33678.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872324526309967,1.0,0.0,0.0,3.617995023727417,3.618018388748169,8.73432270509511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.4931640625,0.0,1480.635009765625,1895.4371337890625,0.0,3144.61474609375,0.8964216709136963,1.0,0.0,3.0,1.0,0.0
17771340,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7578290700912476,0.3305234611034393,0.301952064037323,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8962442874908447,0.5541787147521973,0.5280778408050537,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9877499938011168,0.7349501848220825,0.5140979886054993,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8373575806617737,0.4499363005161285,0.4301681816577911,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6709902286529541,0.2274106442928314,1.0468393564224243,284.9119567871094,284.95001220703125,301.314697265625,295.8091125488281,298.513427734375,297.2476806640625,284.9118957519531,1.0,0.6555691361427307,0.4109189212322235,0.4109189212322235,1.0,1.0,-3.387858390808105,1.050395369529724,2.337463140487671,0.2824189066886902,0.8455098271369934,0.8455098271369934,0.0,217.5017547607422,224.0,69782.546875,0.0,3473.68212890625,1.0,278.1585998535156,282.92364501953125,298.82293701171875,303.3939819335937,293.1499938964844,293.1499938964844,278.45001220703125,38313.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784741759300232,1.0,0.0,0.0,3.500615119934082,3.500638246536255,8.176775168067252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.236328125,0.0,1389.83984375,1895.4371337890625,0.0,3202.279541015625,0.8741193413734436,1.0,0.0,3.0,1.0,0.0
17771400,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7578290700912476,0.3305234611034393,0.301952064037323,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8962442874908447,0.5541787147521973,0.5280778408050537,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9877499938011168,0.7349501848220825,0.5140979886054993,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8373575806617737,0.4499363005161285,0.4301681816577911,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6709902286529541,0.2274106442928314,1.0468393564224243,284.9119567871094,284.95001220703125,301.314697265625,295.8091125488281,298.513427734375,297.2476806640625,284.9118957519531,1.0,0.6555691361427307,0.4109189212322235,0.4109189212322235,1.0,1.0,-3.387858390808105,1.050395369529724,2.337463140487671,0.2824189066886902,0.8455098271369934,0.8455098271369934,0.0,217.5017547607422,224.0,69782.546875,0.0,3473.68212890625,1.0,278.1585998535156,282.92364501953125,298.82293701171875,303.3939819335937,293.1499938964844,293.1499938964844,278.45001220703125,38313.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784741759300232,1.0,0.0,0.0,3.500615119934082,3.500638246536255,8.176775168067252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.236328125,0.0,1389.83984375,1895.4371337890625,0.0,3202.279541015625,0.8741193413734436,1.0,0.0,3.0,1.0,0.0
17771460,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7553800344467163,0.330334335565567,0.3017263412475586,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8929852247238159,0.5534622669219971,0.5273243188858032,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.98662531375885,0.7388570308685303,0.5166978240013123,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8348416090011597,0.4497974812984466,0.4299784302711487,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6689915657043457,0.2275636941194534,1.0475404262542725,284.99169921875,284.95001220703125,301.2563171386719,295.8073425292969,298.4950561523437,297.2517395019531,284.99090576171875,1.0,0.6573538780212402,0.4099584519863128,0.4099584519863128,1.0,1.0,-3.390415668487549,1.048611402511597,2.341804265975952,0.2799864411354065,0.920905590057373,0.920905590057373,0.0,220.25650024414065,227.0,69229.390625,0.0,3495.642822265625,1.0,278.4412536621094,283.0252685546875,298.7916259765625,303.248779296875,293.1499938964844,293.1499938964844,278.1499938964844,33691.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721122741699219,1.0,0.0,0.0,3.610271453857422,3.6102945804595934,8.697070370544679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.2890625,0.0,1472.328857421875,1895.4371337890625,0.0,3142.6240234375,0.8946958780288696,1.0,0.0,3.0,1.0,0.0
17771520,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7553800344467163,0.330334335565567,0.3017263412475586,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8929852247238159,0.5534622669219971,0.5273243188858032,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.98662531375885,0.7388570308685303,0.5166978240013123,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8348416090011597,0.4497974812984466,0.4299784302711487,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6689915657043457,0.2275636941194534,1.0475404262542725,284.99169921875,284.95001220703125,301.2563171386719,295.8073425292969,298.4950561523437,297.2517395019531,284.99090576171875,1.0,0.6573538780212402,0.4099584519863128,0.4099584519863128,1.0,1.0,-3.390415668487549,1.048611402511597,2.341804265975952,0.2799864411354065,0.920905590057373,0.920905590057373,0.0,220.25650024414065,227.0,69229.390625,0.0,3495.642822265625,1.0,278.4412536621094,283.0252685546875,298.7916259765625,303.248779296875,293.1499938964844,293.1499938964844,278.1499938964844,33691.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721122741699219,1.0,0.0,0.0,3.610271453857422,3.6102945804595934,8.697070370544679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.2890625,0.0,1472.328857421875,1895.4371337890625,0.0,3142.6240234375,0.8946958780288696,1.0,0.0,3.0,1.0,0.0
17771580,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7521690130233765,0.3293672800064087,0.3011457622051239,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8888877034187317,0.551899790763855,0.5261812806129456,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9846315383911132,0.7414785623550415,0.5187814831733704,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.831629753112793,0.4489607214927673,0.4294911921024322,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6664102077484131,0.2273542582988739,1.0477087497711182,284.9122009277344,284.95001220703125,301.19696044921875,295.8047790527344,298.4687194824219,297.2448425292969,284.912109375,1.0,0.6590700149536133,0.4089979529380798,0.4089979529380798,1.0,1.0,-3.390472173690796,1.0459319353103638,2.3445403575897217,0.2773890495300293,0.843967616558075,0.843967616558075,0.0,223.5704498291016,230.0,69679.9765625,0.0,3514.969970703125,1.0,278.1586608886719,282.92779541015625,298.8187866210937,303.3835754394531,293.1499938964844,293.1499938964844,278.45001220703125,38310.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783043026924133,1.0,0.0,0.0,3.492526769638061,3.492549657821656,8.139032274812052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.1923828125,0.0,1381.4664306640625,1895.4371337890625,0.0,3200.68701171875,0.8723196983337402,1.0,0.0,3.0,1.0,0.0
17771640,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7521690130233765,0.3293672800064087,0.3011457622051239,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8888877034187317,0.551899790763855,0.5261812806129456,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9846315383911132,0.7414785623550415,0.5187814831733704,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.831629753112793,0.4489607214927673,0.4294911921024322,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6664102077484131,0.2273542582988739,1.0477087497711182,284.9122009277344,284.95001220703125,301.19696044921875,295.8047790527344,298.4687194824219,297.2448425292969,284.912109375,1.0,0.6590700149536133,0.4089979529380798,0.4089979529380798,1.0,1.0,-3.390472173690796,1.0459319353103638,2.3445403575897217,0.2773890495300293,0.843967616558075,0.843967616558075,0.0,223.5704498291016,230.0,69679.9765625,0.0,3514.969970703125,1.0,278.1586608886719,282.92779541015625,298.8187866210937,303.3835754394531,293.1499938964844,293.1499938964844,278.45001220703125,38310.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783043026924133,1.0,0.0,0.0,3.492526769638061,3.492549657821656,8.139032274812052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.1923828125,0.0,1381.4664306640625,1895.4371337890625,0.0,3200.68701171875,0.8723196983337402,1.0,0.0,3.0,1.0,0.0
17771700,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7507573366165161,0.3292343914508819,0.3009049892425537,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8870497941970825,0.5514936447143555,0.525654673576355,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.983833074569702,0.743388831615448,0.5199205279350281,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8301924467086792,0.4488408267498016,0.4292668998241424,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6652459502220154,0.2273920625448227,1.0477213859558103,285.0138854980469,284.95001220703125,301.1669006347656,295.8031616210937,298.45904541015625,297.2464904785156,285.0135803222656,1.0,0.659893274307251,0.4085177183151245,0.4085177183151245,1.0,1.0,-3.3906588554382324,1.0446524620056152,2.346006393432617,0.2760053873062134,0.9165115356445312,0.9165115356445312,0.0,225.08273315429688,230.0,68969.421875,0.0,3524.178466796875,1.0,278.39794921875,283.0453186035156,298.7749328613281,303.1730651855469,293.1499938964844,293.1499938964844,278.45001220703125,33884.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873129665851593,1.0,0.0,0.0,3.544577121734619,3.544599771499634,8.38343737541436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.6787109375,0.0,1403.6412353515625,1895.4371337890625,0.0,3152.166748046875,0.8817885518074036,1.0,0.0,3.0,1.0,0.0
17771760,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7498341798782349,0.329153835773468,0.300895631313324,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8857492208480835,0.5511589050292969,0.5254022479057312,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9835246205329896,0.7453234791755676,0.5213329792022705,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8292168378829956,0.4487980306148529,0.4292767941951751,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6645081639289856,0.2274970561265945,1.048359751701355,284.99041748046875,284.95001220703125,301.1366271972656,295.80126953125,298.44989013671875,297.24884033203125,284.9891357421875,1.0,0.6608219146728516,0.4080486595630646,0.4080486595630646,1.0,1.0,-3.392821311950684,1.044092297554016,2.348728895187378,0.2749508619308471,0.9182049036026,0.9182049036026,0.0,226.32684326171875,233.0,69132.3671875,0.0,3536.495361328125,1.0,278.44195556640625,283.0276184082031,298.78515625,303.2364196777344,293.1499938964844,293.1499938964844,278.1499938964844,33617.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719491958618164,1.0,0.0,0.0,3.604229688644409,3.604253053665161,8.667987003718736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.3642578125,0.0,1465.2408447265625,1895.4371337890625,0.0,3141.09423828125,0.893041729927063,1.0,0.0,3.0,1.0,0.0
17771820,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7467877268791199,0.3281671702861786,0.3003005683422088,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8818268179893494,0.5495778322219849,0.5242449045181274,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9815632104873656,0.7478737235069275,0.5233736038208008,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8261412382125854,0.4479418098926544,0.4287736415863037,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6620640754699707,0.227278783917427,1.0484944581985474,284.9123840332031,284.95001220703125,301.07537841796875,295.7967224121094,298.4232177734375,297.241943359375,284.9122619628906,1.0,0.662507951259613,0.4071105420589447,0.4071105420589447,1.0,1.0,-3.3927319049835205,1.0414118766784668,2.3513200283050537,0.2723923921585083,0.8421839475631714,0.8421839475631714,0.0,229.63247680664065,236.0,69559.25,0.0,3555.442626953125,1.0,278.15875244140625,282.93212890625,298.8110046386719,303.3685607910156,293.1499938964844,293.1499938964844,278.45001220703125,38318.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782294392585754,1.0,0.0,0.0,3.483393669128418,3.483416557312012,8.09652078714862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.47265625,0.0,1372.145263671875,1895.4371337890625,0.0,3199.985595703125,0.870295524597168,1.0,0.0,3.0,1.0,0.0
17771880,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7467877268791199,0.3281671702861786,0.3003005683422088,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8818268179893494,0.5495778322219849,0.5242449045181274,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9815632104873656,0.7478737235069275,0.5233736038208008,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8261412382125854,0.4479418098926544,0.4287736415863037,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6620640754699707,0.227278783917427,1.0484944581985474,284.9123840332031,284.95001220703125,301.07537841796875,295.7967224121094,298.4232177734375,297.241943359375,284.9122619628906,1.0,0.662507951259613,0.4071105420589447,0.4071105420589447,1.0,1.0,-3.3927319049835205,1.0414118766784668,2.3513200283050537,0.2723923921585083,0.8421839475631714,0.8421839475631714,0.0,229.63247680664065,236.0,69559.25,0.0,3555.442626953125,1.0,278.15875244140625,282.93212890625,298.8110046386719,303.3685607910156,293.1499938964844,293.1499938964844,278.45001220703125,38318.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782294392585754,1.0,0.0,0.0,3.483393669128418,3.483416557312012,8.09652078714862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.47265625,0.0,1372.145263671875,1895.4371337890625,0.0,3199.985595703125,0.870295524597168,1.0,0.0,3.0,1.0,0.0
17771940,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7451267242431641,0.3280164897441864,0.3000416755676269,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8796141147613525,0.5490634441375732,0.5236107110977173,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9806746244430542,0.7504866123199463,0.5249931216239929,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.82441645860672,0.4478137791156769,0.4285354614257812,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.660702645778656,0.2273573875427246,1.0486849546432495,285.00390625,284.95001220703125,301.0332336425781,295.79296875,298.4102783203125,297.2448425292969,285.00146484375,1.0,0.6636396646499634,0.4064726233482361,0.4064726233482361,1.0,1.0,-3.393540859222412,1.0399000644683838,2.3536407947540283,0.2706214487552643,0.9151652455329896,0.9151652455329896,0.0,231.5844116210937,236.0,68937.96875,0.0,3568.68701171875,1.0,278.4223937988281,283.04083251953125,298.7662353515625,303.1800537109375,293.1499938964844,293.1499938964844,278.45001220703125,33315.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721954822540283,1.0,0.0,0.0,3.5682127475738525,3.568235397338867,8.495613883496844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.0263671875,0.0,1424.43310546875,1895.4371337890625,0.0,3143.404296875,0.8851711750030518,1.0,0.0,3.0,1.0,0.0
17772000,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7445679903030396,0.3279263079166412,0.3000337481498718,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8788195252418518,0.5488091111183167,0.5234488844871521,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.980484664440155,0.7516459226608276,0.5258834362030029,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8238186240196228,0.4477544128894806,0.428543210029602,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6602632403373718,0.2274109125137329,1.0491149425506592,284.99029541015625,284.95001220703125,301.01324462890625,295.7909851074219,298.4039611816406,297.2458190917969,284.9895324707031,1.0,0.6642313003540039,0.4061724245548248,0.4061724245548248,1.0,1.0,-3.39493465423584,1.0395393371582031,2.3553953170776367,0.269962877035141,0.9158661365509032,0.9158661365509032,0.0,232.3849029541016,239.0,68998.34375,0.0,3576.638916015625,1.0,278.4411315917969,283.0322570800781,298.7757873535156,303.21905517578125,293.1499938964844,293.1499938964844,278.1499938964844,33723.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719792366027832,1.0,0.0,0.0,3.5925567150115967,3.592579841613769,8.611931434643338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.4248046875,0.0,1453.4263916015625,1895.4371337890625,0.0,3141.376220703125,0.8907427191734314,1.0,0.0,3.0,1.0,0.0
17772060,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7416527271270752,0.3269241750240326,0.299416720867157,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8750496506690979,0.5472134947776794,0.5222684741020203,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9785365462303162,0.7541298866271973,0.5278692841529846,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8208306431770325,0.4468838274478912,0.4280187785625458,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6579346060752869,0.2271852791309356,1.049200415611267,284.9126892089844,284.95001220703125,300.95025634765625,295.783935546875,298.376953125,297.23895263671875,284.9124450683594,1.0,0.665886402130127,0.4052505791187286,0.4052505791187286,1.0,1.0,-3.3946399688720703,1.036820411682129,2.3578195571899414,0.2674132287502289,0.8402502536773682,0.8402502536773682,0.0,235.6927185058593,242.0,69420.5703125,0.0,3595.121337890625,1.0,278.1588134765625,282.93658447265625,298.7984924316406,303.3475341796875,293.1499938964844,293.1499938964844,278.45001220703125,38310.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782691955566406,1.0,0.0,0.0,3.47336483001709,3.473387718200684,8.049967163969995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.212890625,0.0,1361.84033203125,1895.4371337890625,0.0,3200.358154296875,0.8680679202079773,1.0,0.0,3.0,1.0,0.0
17772120,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7416527271270752,0.3269241750240326,0.299416720867157,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8750496506690979,0.5472134947776794,0.5222684741020203,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9785365462303162,0.7541298866271973,0.5278692841529846,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8208306431770325,0.4468838274478912,0.4280187785625458,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6579346060752869,0.2271852791309356,1.049200415611267,284.9126892089844,284.95001220703125,300.95025634765625,295.783935546875,298.376953125,297.23895263671875,284.9124450683594,1.0,0.665886402130127,0.4052505791187286,0.4052505791187286,1.0,1.0,-3.3946399688720703,1.036820411682129,2.3578195571899414,0.2674132287502289,0.8402502536773682,0.8402502536773682,0.0,235.6927185058593,242.0,69420.5703125,0.0,3595.121337890625,1.0,278.1588134765625,282.93658447265625,298.7984924316406,303.3475341796875,293.1499938964844,293.1499938964844,278.45001220703125,38310.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782691955566406,1.0,0.0,0.0,3.47336483001709,3.473387718200684,8.049967163969995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.212890625,0.0,1361.84033203125,1895.4371337890625,0.0,3200.358154296875,0.8680679202079773,1.0,0.0,3.0,1.0,0.0
17772180,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7395288944244385,0.3266581594944,0.2991306781768799,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8721634149551392,0.5464190244674683,0.5214523077011108,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.977477729320526,0.7578301429748535,0.5303320288658142,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8185667991638184,0.4466757178306579,0.4277718067169189,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6562235951423645,0.2273075580596923,1.049784541130066,284.9894714355469,284.95001220703125,300.8864440917969,295.7754821777344,298.3573303222656,297.2427673339844,284.9887390136719,1.0,0.6675812005996704,0.4043287336826324,0.4043287336826324,1.0,1.0,-3.396675109863281,1.0349212884902954,2.3617539405822754,0.2650009989738464,0.9128938913345336,0.9128938913345336,0.0,238.44488525390625,245.0,68851.796875,0.0,3615.952880859375,1.0,278.4410400390625,283.035888671875,298.7605895996094,303.1950378417969,293.1499938964844,293.1499938964844,278.1499938964844,33743.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720827102661133,1.0,0.0,0.0,3.581979990005493,3.582003116607666,8.561298159293074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.5751953125,0.0,1442.2359619140625,1895.4371337890625,0.0,3142.346923828125,0.8883838057518005,1.0,0.0,3.0,1.0,0.0
17772240,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7395288944244385,0.3266581594944,0.2991306781768799,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8721634149551392,0.5464190244674683,0.5214523077011108,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.977477729320526,0.7578301429748535,0.5303320288658142,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8185667991638184,0.4466757178306579,0.4277718067169189,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6562235951423645,0.2273075580596923,1.049784541130066,284.9894714355469,284.95001220703125,300.8864440917969,295.7754821777344,298.3573303222656,297.2427673339844,284.9887390136719,1.0,0.6675812005996704,0.4043287336826324,0.4043287336826324,1.0,1.0,-3.396675109863281,1.0349212884902954,2.3617539405822754,0.2650009989738464,0.9128938913345336,0.9128938913345336,0.0,238.44488525390625,245.0,68851.796875,0.0,3615.952880859375,1.0,278.4410400390625,283.035888671875,298.7605895996094,303.1950378417969,293.1499938964844,293.1499938964844,278.1499938964844,33743.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720827102661133,1.0,0.0,0.0,3.581979990005493,3.582003116607666,8.561298159293074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.5751953125,0.0,1442.2359619140625,1895.4371337890625,0.0,3142.346923828125,0.8883838057518005,1.0,0.0,3.0,1.0,0.0
17772300,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7383497953414917,0.3261617422103882,0.2989376783370971,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8705949187278748,0.5456340909004211,0.5209991931915283,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9767696857452391,0.7590267658233643,0.531453013420105,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8173233866691589,0.4462607204914093,0.4276274740695953,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6553055644035339,0.2272190749645233,1.0501433610916138,284.8754577636719,284.95001220703125,300.854248046875,295.77069091796875,298.34381103515625,297.2394714355469,284.8763427734375,1.0,0.6684530973434448,0.4038678109645843,0.4038678109645843,1.0,1.0,-3.397510528564453,1.0338987112045288,2.363611936569214,0.263876736164093,0.8303549289703369,0.8303549289703369,0.0,239.9576110839844,245.0,69503.03125,0.0,3626.72509765625,1.0,278.2000427246094,282.9096069335937,298.7997741699219,303.4021911621094,293.1499938964844,293.1499938964844,278.1499938964844,38644.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774531483650208,1.0,0.0,0.0,3.5268092155456543,3.5268325805664062,8.299601859107497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.41015625,0.0,1419.5,1895.4371337890625,0.0,3192.708251953125,0.8774194717407227,1.0,0.0,3.0,1.0,0.0
17772360,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7367403507232666,0.3256390690803528,0.2984994351863861,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8685564994812012,0.5448071956634521,0.520257294178009,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9755567908287048,0.7602399587631226,0.5322700142860413,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8156449794769287,0.445792555809021,0.4272357523441314,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6540143489837646,0.2270748317241668,1.0498392581939695,284.9138488769531,284.95001220703125,300.82183837890625,295.7655029296875,298.330078125,297.23590087890625,284.9141540527344,1.0,0.6692085266113281,0.4034292101860046,0.4034292101860046,1.0,1.0,-3.39623761177063,1.0322028398513794,2.36403489112854,0.262489765882492,0.8385707139968872,0.8385707139968872,0.0,241.74664306640625,248.0,69236.171875,0.0,3634.06396484375,1.0,278.1586608886719,282.9427490234375,298.7807006835937,303.3189697265625,293.1499938964844,293.1499938964844,278.45001220703125,38434.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784545063972473,1.0,0.0,0.0,3.459214210510254,3.459236860275269,7.984508556546643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.5107421875,0.0,1348.349365234375,1895.4371337890625,0.0,3202.09521484375,0.8651691675186157,1.0,0.0,3.0,1.0,0.0
17772420,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7346920967102051,0.3253493010997772,0.2981917560100555,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8657812476158142,0.5439882278442383,0.5194181799888611,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.97450852394104,0.7638666033744812,0.5346795320510864,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8134074807167053,0.4455680847167969,0.4269731044769287,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6523832082748413,0.227188229560852,1.0503849983215332,284.9884948730469,284.95001220703125,300.7564697265625,295.7538757324219,298.31024169921875,297.2395935058594,284.9878234863281,1.0,0.6708754897117615,0.4025519788265228,0.4025519788265228,1.0,1.0,-3.398090124130249,1.0303540229797363,2.3677361011505127,0.2601732015609741,0.9095975160598756,0.9095975160598756,0.0,244.502685546875,251.0,68684.8359375,0.0,3654.511474609375,1.0,278.44091796875,283.0394897460937,298.7393798828125,303.16357421875,293.1499938964844,293.1499938964844,278.1499938964844,33766.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723291158676147,1.0,0.0,0.0,3.570243120193481,3.570265769958496,8.505284654347633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.751953125,0.0,1429.8824462890625,1895.4371337890625,0.0,3144.657958984375,0.8857648968696594,1.0,0.0,3.0,1.0,0.0
17772480,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7346920967102051,0.3253493010997772,0.2981917560100555,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8657812476158142,0.5439882278442383,0.5194181799888611,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.97450852394104,0.7638666033744812,0.5346795320510864,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8134074807167053,0.4455680847167969,0.4269731044769287,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6523832082748413,0.227188229560852,1.0503849983215332,284.9884948730469,284.95001220703125,300.7564697265625,295.7538757324219,298.31024169921875,297.2395935058594,284.9878234863281,1.0,0.6708754897117615,0.4025519788265228,0.4025519788265228,1.0,1.0,-3.398090124130249,1.0303540229797363,2.3677361011505127,0.2601732015609741,0.9095975160598756,0.9095975160598756,0.0,244.502685546875,251.0,68684.8359375,0.0,3654.511474609375,1.0,278.44091796875,283.0394897460937,298.7393798828125,303.16357421875,293.1499938964844,293.1499938964844,278.1499938964844,33766.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723291158676147,1.0,0.0,0.0,3.570243120193481,3.570265769958496,8.505284654347633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.751953125,0.0,1429.8824462890625,1895.4371337890625,0.0,3144.657958984375,0.8857648968696594,1.0,0.0,3.0,1.0,0.0
17772540,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7320006489753723,0.324316143989563,0.2975418865680694,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8623218536376953,0.5423629283905029,0.5182033777236938,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9726031422615052,0.7662047743797302,0.5365618467330933,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.810506284236908,0.4446779489517212,0.4264243245124817,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6502783298492432,0.2269495129585266,1.050399661064148,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.28277587890625,297.2327880859375,284.912841796875,1.0,0.6724745035171509,0.401674747467041,0.401674747467041,1.0,1.0,-3.3974757194519043,1.0276325941085815,2.3698432445526123,0.2577005922794342,0.835407018661499,0.835407018661499,0.0,247.8038482666016,254.0,69063.890625,0.0,3672.196044921875,1.0,278.15899658203125,282.9459533691406,298.7557983398437,303.2832946777344,293.1499938964844,293.1499938964844,278.45001220703125,38351.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787618279457092,1.0,0.0,0.0,3.4486703872680664,3.448692798614502,7.93590857028903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.5439453125,0.0,1337.1253662109375,1895.4371337890625,0.0,3204.9755859375,0.8626322746276855,1.0,0.0,3.0,1.0,0.0
17772600,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7320006489753723,0.324316143989563,0.2975418865680694,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8623218536376953,0.5423629283905029,0.5182033777236938,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9726031422615052,0.7662047743797302,0.5365618467330933,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.810506284236908,0.4446779489517212,0.4264243245124817,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6502783298492432,0.2269495129585266,1.050399661064148,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.28277587890625,297.2327880859375,284.912841796875,1.0,0.6724745035171509,0.401674747467041,0.401674747467041,1.0,1.0,-3.3974757194519043,1.0276325941085815,2.3698432445526123,0.2577005922794342,0.835407018661499,0.835407018661499,0.0,247.8038482666016,254.0,69063.890625,0.0,3672.196044921875,1.0,278.15899658203125,282.9459533691406,298.7557983398437,303.2832946777344,293.1499938964844,293.1499938964844,278.45001220703125,38351.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787618279457092,1.0,0.0,0.0,3.4486703872680664,3.448692798614502,7.93590857028903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.5439453125,0.0,1337.1253662109375,1895.4371337890625,0.0,3204.9755859375,0.8626322746276855,1.0,0.0,3.0,1.0,0.0
17772660,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7300208210945129,0.3240011930465698,0.2972180247306824,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8596629500389099,0.5415179133415222,0.5173470973968506,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.971574068069458,0.7697504162788391,0.5389223098754883,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8082753419876099,0.4444395899772644,0.4261541366577148,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6487288475036621,0.2270538955926895,1.0509192943572998,284.9876708984375,284.95001220703125,300.62353515625,295.7252197265625,298.2627258300781,297.2363586425781,284.987060546875,1.0,0.6741156578063965,0.4008455872535705,0.4008455872535705,1.0,1.0,-3.399188756942749,1.0258567333221436,2.373332023620605,0.2554962337017059,0.9060679078102112,0.9060679078102112,0.0,250.5577087402344,257.0,68489.59375,0.0,3692.322021484375,1.0,278.4407958984375,283.0433654785156,298.71112060546875,303.12335205078125,293.1499938964844,293.1499938964844,278.1499938964844,33791.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872734010219574,1.0,0.0,0.0,3.556934833526612,3.556957483291626,8.44199519178801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.0234375,0.0,1415.9669189453125,1895.4371337890625,0.0,3148.455322265625,0.8828102946281433,1.0,0.0,3.0,1.0,0.0
17772720,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7300208210945129,0.3240011930465698,0.2972180247306824,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8596629500389099,0.5415179133415222,0.5173470973968506,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.971574068069458,0.7697504162788391,0.5389223098754883,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8082753419876099,0.4444395899772644,0.4261541366577148,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6487288475036621,0.2270538955926895,1.0509192943572998,284.9876708984375,284.95001220703125,300.62353515625,295.7252197265625,298.2627258300781,297.2363586425781,284.987060546875,1.0,0.6741156578063965,0.4008455872535705,0.4008455872535705,1.0,1.0,-3.399188756942749,1.0258567333221436,2.373332023620605,0.2554962337017059,0.9060679078102112,0.9060679078102112,0.0,250.5577087402344,257.0,68489.59375,0.0,3692.322021484375,1.0,278.4407958984375,283.0433654785156,298.71112060546875,303.12335205078125,293.1499938964844,293.1499938964844,278.1499938964844,33791.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872734010219574,1.0,0.0,0.0,3.556934833526612,3.556957483291626,8.44199519178801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.0234375,0.0,1415.9669189453125,1895.4371337890625,0.0,3148.455322265625,0.8828102946281433,1.0,0.0,3.0,1.0,0.0
17772780,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7274077534675598,0.3229545354843139,0.2965527474880218,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8563492894172668,0.5398796796798706,0.516116201877594,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9696880578994752,0.7720130085945129,0.5407500267028809,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.805360734462738,0.4435470998287201,0.4255993664264679,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6467249989509583,0.2268102914094925,1.0509041547775269,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.23516845703125,297.2295837402344,284.9131164550781,1.0,0.675688624382019,0.4000164568424225,0.4000164568424225,1.0,1.0,-3.398427724838257,1.0232139825820925,2.375213623046875,0.2531387209892273,0.8327971696853638,0.8327971696853638,0.0,253.8553924560547,260.0,68850.7109375,0.0,3709.6298828125,1.0,278.1591186523437,282.9508361816406,298.7237548828125,303.238037109375,293.1499938964844,293.1499938964844,278.45001220703125,38345.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792564272880554,1.0,0.0,0.0,3.4346954822540283,3.434717893600464,7.871722118579783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.6943359375,0.0,1323.082275390625,1895.4371337890625,0.0,3209.611572265625,0.8595335483551025,1.0,0.0,3.0,1.0,0.0
17772840,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7274077534675598,0.3229545354843139,0.2965527474880218,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8563492894172668,0.5398796796798706,0.516116201877594,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9696880578994752,0.7720130085945129,0.5407500267028809,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.805360734462738,0.4435470998287201,0.4255993664264679,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6467249989509583,0.2268102914094925,1.0509041547775269,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.23516845703125,297.2295837402344,284.9131164550781,1.0,0.675688624382019,0.4000164568424225,0.4000164568424225,1.0,1.0,-3.398427724838257,1.0232139825820925,2.375213623046875,0.2531387209892273,0.8327971696853638,0.8327971696853638,0.0,253.8553924560547,260.0,68850.7109375,0.0,3709.6298828125,1.0,278.1591186523437,282.9508361816406,298.7237548828125,303.238037109375,293.1499938964844,293.1499938964844,278.45001220703125,38345.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792564272880554,1.0,0.0,0.0,3.4346954822540283,3.434717893600464,7.871722118579783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.6943359375,0.0,1323.082275390625,1895.4371337890625,0.0,3209.611572265625,0.8595335483551025,1.0,0.0,3.0,1.0,0.0
