time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.726249635219574,0.3227659463882446,0.2962726056575775,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8548662662506104,0.539417564868927,0.5155498385429382,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.968949019908905,0.7737460136413574,0.5417688488960266,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.804039716720581,0.4433916509151459,0.4253498613834381,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6458227634429932,0.2268290668725967,1.0508488416671753,285.0112609863281,284.95001220703125,300.5220947265625,295.6985778808594,298.2248229980469,297.2310485839844,285.010498046875,1.0,0.6764464378356934,0.3996019065380096,0.3996019065380096,1.0,1.0,-3.3982627391815186,1.0219721794128418,2.3762905597686768,0.2518870830535888,0.902778148651123,0.902778148651123,0.0,255.35777282714844,260.0,68152.7890625,0.0,3717.962158203125,1.0,278.396484375,283.0643005371094,298.67218017578125,303.0205993652344,293.1499938964844,293.1499938964844,278.45001220703125,33846.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874274492263794,1.0,0.0,0.0,3.487823247909546,3.4878454208374023,8.117125389617286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.2978515625,0.0,1344.7135009765625,1895.4371337890625,0.0,3162.90283203125,0.8691048622131348,1.0,0.0,3.0,1.0,0.0
17772960,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7254674434661865,0.3226168751716614,0.2962074875831604,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.853790283203125,0.5390110611915588,0.5152369141578674,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9686633348464966,0.775478720664978,0.5430518388748169,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8031232953071594,0.4433007538318634,0.4253206253051758,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6452434062957764,0.2269067466259002,1.051388144493103,284.9858093261719,284.95001220703125,300.48797607421875,295.6886291503906,298.21484375,297.2330627441406,284.98468017578125,1.0,0.6773037910461426,0.3991977572441101,0.3991977572441101,1.0,1.0,-3.399963617324829,1.0213992595672607,2.3785643577575684,0.2509388327598572,0.9017338156700134,0.9017338156700134,0.0,256.6139221191406,263.0,68276.4453125,0.0,3729.378173828125,1.0,278.44140625,283.0457458496094,298.6744079589844,303.0736389160156,293.1499938964844,293.1499938964844,278.1499938964844,33727.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732829093933105,1.0,0.0,0.0,3.544891357421875,3.5449140071868896,8.384924967685947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.12890625,0.0,1402.8291015625,1895.4371337890625,0.0,3153.603759765625,0.8798019289970398,1.0,0.0,3.0,1.0,0.0
17773020,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7229115962982178,0.3215554356575012,0.2955304980278015,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8506195545196533,0.5373583436012268,0.5139936804771423,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9668017029762268,0.777658998966217,0.5448270440101624,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8002727031707764,0.4424087405204773,0.4247668087482452,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6433369517326355,0.2266580909490585,1.0513521432876587,284.9136657714844,284.95001220703125,300.4192810058594,295.6671142578125,298.1871643066406,297.2262878417969,284.9134216308594,1.0,0.6788525581359863,0.3983894884586334,0.3983894884586334,1.0,1.0,-3.3990867137908936,1.0187692642211914,2.380317449569702,0.2486261129379272,0.8299096822738647,0.8299096822738647,0.0,259.9044189453125,266.0,68605.8984375,0.0,3746.358154296875,1.0,278.1592712402344,282.955810546875,298.6834411621094,303.1825256347656,293.1499938964844,293.1499938964844,278.45001220703125,38348.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799412250518799,1.0,0.0,0.0,3.419097423553467,3.4191195964813232,7.800388743817166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.2900390625,0.0,1307.5888671875,1895.4371337890625,0.0,3216.030029296875,0.8560863733291626,1.0,0.0,3.0,1.0,0.0
17773080,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7229115962982178,0.3215554356575012,0.2955304980278015,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8506195545196533,0.5373583436012268,0.5139936804771423,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9668017029762268,0.777658998966217,0.5448270440101624,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8002727031707764,0.4424087405204773,0.4247668087482452,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6433369517326355,0.2266580909490585,1.0513521432876587,284.9136657714844,284.95001220703125,300.4192810058594,295.6671142578125,298.1871643066406,297.2262878417969,284.9134216308594,1.0,0.6788525581359863,0.3983894884586334,0.3983894884586334,1.0,1.0,-3.3990867137908936,1.0187692642211914,2.380317449569702,0.2486261129379272,0.8299096822738647,0.8299096822738647,0.0,259.9044189453125,266.0,68605.8984375,0.0,3746.358154296875,1.0,278.1592712402344,282.955810546875,298.6834411621094,303.1825256347656,293.1499938964844,293.1499938964844,278.45001220703125,38348.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799412250518799,1.0,0.0,0.0,3.419097423553467,3.4191195964813232,7.800388743817166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.2900390625,0.0,1307.5888671875,1895.4371337890625,0.0,3216.030029296875,0.8560863733291626,1.0,0.0,3.0,1.0,0.0
17773140,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7213782668113708,0.3212988972663879,0.2952072620391845,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.848667562007904,0.5366947054862976,0.5132537484169006,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9659404158592224,0.780280351638794,0.5464814305305481,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7985395193099976,0.4422248899936676,0.4245016872882843,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.642192006111145,0.2267216444015503,1.0515449047088623,284.993408203125,284.95001220703125,300.3666687011719,295.64923095703125,298.1717834472656,297.2291564941406,284.9915771484375,1.0,0.6800342798233032,0.3977752029895782,0.3977752029895782,1.0,1.0,-3.3997037410736084,1.0172195434570312,2.382484197616577,0.2468843907117843,0.8969485759735107,0.8969485759735107,0.0,262.0456237792969,266.0,67992.0,0.0,3760.303955078125,1.0,278.4282531738281,283.05499267578125,298.62701416015625,302.9911499023437,293.1499938964844,293.1499938964844,278.45001220703125,33449.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740649223327637,1.0,0.0,0.0,3.5123329162597656,3.512355327606201,8.231607466768764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.7802734375,0.0,1366.97216796875,1895.4371337890625,0.0,3160.93798828125,0.8723729848861694,1.0,0.0,3.0,1.0,0.0
17773200,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7209994792938232,0.3211911022663116,0.2951701581478119,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8481637239456177,0.5364618301391602,0.513098418712616,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9657906889915466,0.7810316681861877,0.5470751523971558,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7981076240539551,0.4421552121639251,0.424489289522171,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6419254541397095,0.2267457395792007,1.051817774772644,284.985595703125,284.95001220703125,300.3500061035156,295.643310546875,298.16656494140625,297.2296142578125,284.98504638671875,1.0,0.6804447770118713,0.3975812196731567,0.3975812196731567,1.0,1.0,-3.400500535964966,1.0169347524642944,2.383565664291382,0.2464429885149002,0.8979322910308838,0.8979322910308838,0.0,262.6615600585937,254.0,68013.203125,0.0,3765.821044921875,1.0,278.4405517578125,283.0508117675781,298.6301574707031,303.0131225585937,293.1499938964844,293.1499938964844,278.75,33852.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741147518157959,1.0,0.0,0.0,3.526144027709961,3.5261664390563965,8.296471492030832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.46484375,0.0,1384.163818359375,1895.4371337890625,0.0,3161.405029296875,0.8759573101997375,1.0,0.0,3.0,1.0,0.0
17773260,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7232024073600769,0.3208072185516357,0.2947078943252563,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.850750744342804,0.5355843305587769,0.512146532535553,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9706872701644896,0.7843500971794128,0.5492779612541199,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.800992488861084,0.4419366121292114,0.4241490960121155,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6442306041717529,0.2268275618553161,1.0515661239624023,285.0256652832031,284.95001220703125,300.2800598144531,295.617919921875,298.1455383300781,297.23248291015625,285.0222473144531,1.0,0.6780198216438293,0.3967891037464142,0.3967891037464142,1.0,1.0,-3.400743007659912,1.0147292613983154,2.3860135078430176,0.2442932724952697,0.9825220704078674,0.9825220704078674,0.0,258.4812316894531,242.0,67696.390625,0.0,3742.152099609375,1.0,278.74224853515625,283.114013671875,298.6126403808594,302.9612121582031,293.1499938964844,293.1499938964844,278.45001220703125,31642.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870941162109375,1.0,0.0,0.0,3.705414533615112,3.7054383754730233,9.16150611374178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.2255859375,0.0,1562.595947265625,1895.4371337890625,0.0,3131.63916015625,0.9143059253692628,1.0,0.0,3.0,1.0,0.0
17773320,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7232024073600769,0.3208072185516357,0.2947078943252563,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.850750744342804,0.5355843305587769,0.512146532535553,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9706872701644896,0.7843500971794128,0.5492779612541199,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.800992488861084,0.4419366121292114,0.4241490960121155,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6442306041717529,0.2268275618553161,1.0515661239624023,285.0256652832031,284.95001220703125,300.2800598144531,295.617919921875,298.1455383300781,297.23248291015625,285.0222473144531,1.0,0.6780198216438293,0.3967891037464142,0.3967891037464142,1.0,1.0,-3.400743007659912,1.0147292613983154,2.3860135078430176,0.2442932724952697,0.9825220704078674,0.9825220704078674,0.0,258.4812316894531,242.0,67696.390625,0.0,3742.152099609375,1.0,278.74224853515625,283.114013671875,298.6126403808594,302.9612121582031,293.1499938964844,293.1499938964844,278.45001220703125,31642.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870941162109375,1.0,0.0,0.0,3.705414533615112,3.7054383754730233,9.16150611374178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.2255859375,0.0,1562.595947265625,1895.4371337890625,0.0,3131.63916015625,0.9143059253692628,1.0,0.0,3.0,1.0,0.0
17773380,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7256042957305908,0.3193797469139099,0.2935439348220825,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8538837432861328,0.5336163640022278,0.5104647278785706,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.97568941116333,0.7852907180786133,0.5501523613929749,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8043292760848999,0.4406798481941223,0.4230905771255493,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.646761417388916,0.2261983007192611,1.0488125085830688,284.87921142578125,284.95001220703125,300.2210998535156,295.5961303710937,298.1170959472656,297.2199401855469,284.8817443847656,1.0,0.6741974353790283,0.3961281478404999,0.3961281478404999,1.0,1.0,-3.3938019275665283,1.010426640510559,2.38337516784668,0.241752803325653,0.8671702742576599,0.8671702742576599,0.0,252.8966064453125,242.0,68280.9296875,0.0,3692.97900390625,1.0,278.4632263183594,282.9594116210937,298.6326599121094,303.12469482421875,293.1499938964844,293.1499938964844,278.45001220703125,38504.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801591396331787,1.0,0.0,0.0,3.626948118209839,3.6269724369049072,8.777603852649918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.6533203125,0.0,1526.2916259765625,1895.4371337890625,0.0,3218.072021484375,0.901624321937561,1.0,0.0,3.0,1.0,0.0
17773440,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7260954976081848,0.3191094398498535,0.2932264506816864,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8545525074005127,0.5332301259040833,0.5100243091583252,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9767164587974548,0.7855222821235657,0.5502298474311829,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8050276041030884,0.4404231309890747,0.422780841588974,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.647271990776062,0.2260483503341674,1.0479059219360352,284.8874816894531,284.95001220703125,300.2093200683594,295.5917358398437,298.1116638183594,297.2178039550781,284.888916015625,1.0,0.6732572317123413,0.3959969878196716,0.3959969878196716,1.0,1.0,-3.391520738601685,1.0092648267745972,2.382255792617798,0.2411035001277923,0.8655521869659424,0.8655521869659424,0.0,251.63526916503903,230.0,68178.90625,0.0,3680.186767578125,1.0,278.4577941894531,282.96685791015625,298.6200866699219,303.0943603515625,293.1499938964844,293.1499938964844,278.75,38396.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803493976593018,1.0,0.0,0.0,3.612106323242188,3.6121304035186768,8.705912932782667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.8427734375,0.0,1509.1651611328125,1895.4371337890625,0.0,3219.855224609375,0.8985750675201416,1.0,0.0,3.0,1.0,0.0
17773500,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7280927300453186,0.3186144232749939,0.2924186885356903,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8571693897247314,0.5324098467826843,0.5088575482368469,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.980401337146759,0.78675776720047,0.5506844520568848,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.807687520980835,0.4399341940879822,0.421966940164566,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6492345333099365,0.2257404327392578,1.0453218221664429,284.99774169921875,284.95001220703125,300.1736755371094,295.5783996582031,298.0984191894531,297.2157897949219,284.99822998046875,1.0,0.6702795624732971,0.3956009149551391,0.3956009149551391,1.0,1.0,-3.3856000900268555,1.0060937404632568,2.379506349563598,0.2392047792673111,0.9373977184295654,0.9373977184295654,0.0,247.29576110839844,230.0,67241.8515625,0.0,3640.906982421875,1.0,278.7007751464844,283.0946350097656,298.55694580078125,302.8529052734375,293.1499938964844,293.1499938964844,278.75,34326.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754590749740601,1.0,0.0,0.0,3.6535000801086426,3.6535236835479736,8.906590664992109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.7861328125,0.0,1524.53466796875,1895.4371337890625,0.0,3174.01171875,0.9063283801078796,1.0,0.0,3.0,1.0,0.0
17773560,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7309265732765198,0.3182333409786224,0.2918868362903595,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8607701659202576,0.531721293926239,0.5080068111419678,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9849184155464172,0.7880860567092896,0.5514835715293884,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8111971020698547,0.4395684599876404,0.4214137494564056,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.651936948299408,0.2255120426416397,1.043309450149536,284.97930908203125,284.95001220703125,300.13787841796875,295.5648498535156,298.08648681640625,297.2154235839844,284.9778137207031,1.0,0.6671807169914246,0.3952904343605041,0.3952904343605041,1.0,1.0,-3.3818113803863525,1.0038838386535645,2.377927541732788,0.2378369718790054,0.9382914304733276,0.9382914304733276,0.0,242.2154693603516,218.0,67235.1953125,0.0,3602.540283203125,1.0,278.742919921875,283.08251953125,298.5508117675781,302.8866882324219,293.1499938964844,293.1499938964844,278.45001220703125,34030.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742334246635437,1.0,0.0,0.0,3.704230070114136,3.704254150390625,9.15565010473074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.083984375,0.0,1579.3917236328125,1895.4371337890625,0.0,3162.51806640625,0.9157935380935668,1.0,0.0,3.0,1.0,0.0
17773620,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7363709807395935,0.3166416585445404,0.2902761697769165,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8679473996162415,0.5294272899627686,0.505683422088623,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9931593537330629,0.7892526984214783,0.5522311329841614,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8179095387458801,0.4380571246147156,0.4197957515716553,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6573265194892883,0.2245955616235733,1.0379638671875,284.8959655761719,284.95001220703125,300.0657958984375,295.5372314453125,298.05438232421875,297.2031555175781,284.8969116210937,1.0,0.6603405475616455,0.3946694433689117,0.3946694433689117,1.0,1.0,-3.369612693786621,0.9979045987129213,2.3717079162597656,0.2347196638584137,0.8473309278488159,0.8473309278488159,0.0,232.0470123291016,206.0,67320.6171875,0.0,3515.150146484375,1.0,278.45758056640625,282.9876708984375,298.5513610839844,302.968505859375,293.1499938964844,293.1499938964844,278.75,39359.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805152773857117,1.0,0.0,0.0,3.550828695297241,3.5508522987365723,8.413035743615183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.0234375,0.0,1450.06201171875,1895.4371337890625,0.0,3221.4091796875,0.8861519694328308,1.0,0.0,3.0,1.0,0.0
17773680,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7363709807395935,0.3166416585445404,0.2902761697769165,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8679473996162415,0.5294272899627686,0.505683422088623,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9931593537330629,0.7892526984214783,0.5522311329841614,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8179095387458801,0.4380571246147156,0.4197957515716553,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6573265194892883,0.2245955616235733,1.0379638671875,284.8959655761719,284.95001220703125,300.0657958984375,295.5372314453125,298.05438232421875,297.2031555175781,284.8969116210937,1.0,0.6603405475616455,0.3946694433689117,0.3946694433689117,1.0,1.0,-3.369612693786621,0.9979045987129213,2.3717079162597656,0.2347196638584137,0.8473309278488159,0.8473309278488159,0.0,232.0470123291016,206.0,67320.6171875,0.0,3515.150146484375,1.0,278.45758056640625,282.9876708984375,298.5513610839844,302.968505859375,293.1499938964844,293.1499938964844,278.75,39359.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805152773857117,1.0,0.0,0.0,3.550828695297241,3.5508522987365723,8.413035743615183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.0234375,0.0,1450.06201171875,1895.4371337890625,0.0,3221.4091796875,0.8861519694328308,1.0,0.0,3.0,1.0,0.0
17773740,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7429252862930298,0.3158250451087951,0.2890117466449737,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.876442551612854,0.5279660224914551,0.5037326812744141,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.7919929623603821,0.5496138334274292,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8255203366279602,0.4372468888759613,0.4184736609458923,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6636835336685181,0.2240220606327057,1.0330713987350464,284.98052978515625,284.95001220703125,299.9930725097656,295.5089416503906,298.03094482421875,297.20343017578125,284.9790954589844,1.0,0.6528934240341187,0.3940484523773193,0.3940484523773193,1.0,1.0,-3.3551297187805176,0.9911436438560486,2.363986015319824,0.2313999682664871,0.9182597398757936,0.9182597398757936,0.0,221.38238525390625,194.0,66331.578125,0.0,3420.24072265625,1.0,278.7415771484375,283.0975952148437,298.489013671875,302.76678466796875,293.1499938964844,293.1499938964844,278.45001220703125,34318.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731351494789124,1.0,0.0,0.0,3.6404366493225098,3.640460252761841,8.843013006298861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.9755859375,0.0,1510.0068359375,1895.4371337890625,0.0,3152.2177734375,0.9018676280975342,1.0,0.0,3.0,1.0,0.0
17773800,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7429252862930298,0.3158250451087951,0.2890117466449737,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.876442551612854,0.5279660224914551,0.5037326812744141,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.7919929623603821,0.5496138334274292,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8255203366279602,0.4372468888759613,0.4184736609458923,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6636835336685181,0.2240220606327057,1.0330713987350464,284.98052978515625,284.95001220703125,299.9930725097656,295.5089416503906,298.03094482421875,297.20343017578125,284.9790954589844,1.0,0.6528934240341187,0.3940484523773193,0.3940484523773193,1.0,1.0,-3.3551297187805176,0.9911436438560486,2.363986015319824,0.2313999682664871,0.9182597398757936,0.9182597398757936,0.0,221.38238525390625,194.0,66331.578125,0.0,3420.24072265625,1.0,278.7415771484375,283.0975952148437,298.489013671875,302.76678466796875,293.1499938964844,293.1499938964844,278.45001220703125,34318.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731351494789124,1.0,0.0,0.0,3.6404366493225098,3.640460252761841,8.843013006298861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.9755859375,0.0,1510.0068359375,1895.4371337890625,0.0,3152.2177734375,0.9018676280975342,1.0,0.0,3.0,1.0,0.0
17773860,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7480732202529907,0.314178317785263,0.2874121069908142,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8832485675811768,0.5255895256996155,0.5014011263847351,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.7959910035133362,0.5347996950149536,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8315749764442444,0.4356645941734314,0.4168615937232971,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6688111424446106,0.2230226248502731,1.027650237083435,284.8978576660156,284.95001220703125,299.9198303222656,295.4800109863281,298.0077819824219,297.2045593261719,284.8974914550781,1.0,0.6440294981002808,0.3935973644256592,0.3935973644256592,1.0,1.0,-3.324146270751953,0.9792036414146424,2.344942569732666,0.2265037298202514,0.8292547464370728,0.8292547464370728,0.0,212.14031982421875,182.0,66068.5546875,0.0,3296.78564453125,1.0,278.4586181640625,283.007568359375,298.4884033203125,302.8287658691406,293.1499938964844,293.1499938964844,278.75,39555.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783919215202332,1.0,0.0,0.0,3.471519470214844,3.4715425968170166,8.041416208470764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.7802734375,0.0,1368.8187255859375,1895.4371337890625,0.0,3201.50830078125,0.8686943650245667,1.0,0.0,3.0,1.0,0.0
17773920,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7480732202529907,0.314178317785263,0.2874121069908142,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8832485675811768,0.5255895256996155,0.5014011263847351,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.7959910035133362,0.5347996950149536,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8315749764442444,0.4356645941734314,0.4168615937232971,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6688111424446106,0.2230226248502731,1.027650237083435,284.8978576660156,284.95001220703125,299.9198303222656,295.4800109863281,298.0077819824219,297.2045593261719,284.8974914550781,1.0,0.6440294981002808,0.3935973644256592,0.3935973644256592,1.0,1.0,-3.324146270751953,0.9792036414146424,2.344942569732666,0.2265037298202514,0.8292547464370728,0.8292547464370728,0.0,212.14031982421875,182.0,66068.5546875,0.0,3296.78564453125,1.0,278.4586181640625,283.007568359375,298.4884033203125,302.8287658691406,293.1499938964844,293.1499938964844,278.75,39555.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783919215202332,1.0,0.0,0.0,3.471519470214844,3.4715425968170166,8.041416208470764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.7802734375,0.0,1368.8187255859375,1895.4371337890625,0.0,3201.50830078125,0.8686943650245667,1.0,0.0,3.0,1.0,0.0
17773980,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.7549549341201782,0.3132639825344085,0.2861191034317016,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8920431733131409,0.5239747762680054,0.4993771016597748,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9990000128746032,0.8034115433692932,0.5174492597579956,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8393160104751587,0.4347071051597595,0.4154713153839111,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.6754603981971741,0.22238489985466,1.0226655006408691,284.9703369140625,284.95001220703125,299.8460998535156,295.4504699707031,297.9990539550781,297.2262878417969,284.96954345703125,1.0,0.6343308091163635,0.393146276473999,0.393146276473999,1.0,1.0,-3.2916252613067627,0.9667588472366332,2.324866533279419,0.2213254570960998,0.8879265189170837,0.8879265189170837,0.0,201.7799072265625,170.0,64795.5703125,0.0,3165.76123046875,1.0,278.7408447265625,283.1120910644531,298.4241638183594,302.6072082519531,293.1499938964844,293.1499938964844,279.04998779296875,34877.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697785139083862,1.0,0.0,0.0,3.5425941944122314,3.542616844177246,8.374060485039081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.44921875,0.0,1408.775390625,1895.4371337890625,0.0,3120.732666015625,0.8803268074989319,1.0,0.0,3.0,1.0,0.0
17774040,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.7549549341201782,0.3132639825344085,0.2861191034317016,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8920431733131409,0.5239747762680054,0.4993771016597748,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9990000128746032,0.8034115433692932,0.5174492597579956,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8393160104751587,0.4347071051597595,0.4154713153839111,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.6754603981971741,0.22238489985466,1.0226655006408691,284.9703369140625,284.95001220703125,299.8460998535156,295.4504699707031,297.9990539550781,297.2262878417969,284.96954345703125,1.0,0.6343308091163635,0.393146276473999,0.393146276473999,1.0,1.0,-3.2916252613067627,0.9667588472366332,2.324866533279419,0.2213254570960998,0.8879265189170837,0.8879265189170837,0.0,201.7799072265625,170.0,64795.5703125,0.0,3165.76123046875,1.0,278.7408447265625,283.1120910644531,298.4241638183594,302.6072082519531,293.1499938964844,293.1499938964844,279.04998779296875,34877.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697785139083862,1.0,0.0,0.0,3.5425941944122314,3.542616844177246,8.374060485039081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.44921875,0.0,1408.775390625,1895.4371337890625,0.0,3120.732666015625,0.8803268074989319,1.0,0.0,3.0,1.0,0.0
17774100,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7589818835258484,0.3128890693187713,0.2855419516563415,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8970999121665955,0.5232641100883484,0.4984493553638458,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9990000128746032,0.8078765273094177,0.5080575346946716,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8437933921813965,0.4343196451663971,0.4148559868335724,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6793559193611145,0.2221543788909912,1.0205328464508057,285.0508117675781,284.95001220703125,299.80908203125,295.4354858398437,297.9974060058594,297.2409973144531,285.05035400390625,1.0,0.6292933225631714,0.3929207324981689,0.3929207324981689,1.0,1.0,-3.275217056274414,0.9604851603507996,2.314732074737549,0.2187270522117614,0.9617711305618286,0.9617711305618286,0.0,196.35272216796875,170.0,63888.6796875,0.0,3099.4326171875,1.0,278.99725341796875,283.21539306640625,298.39190673828125,302.4428100585937,293.1499938964844,293.1499938964844,279.04998779296875,32193.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644716739654541,1.0,0.0,0.0,3.6170406341552734,3.617063522338867,8.729714409128064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.791015625,0.0,1468.583251953125,1895.4371337890625,0.0,3070.949462890625,0.8963416218757629,1.0,0.0,3.0,1.0,0.0
17774160,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7634750008583069,0.3124723434448242,0.2850466072559356,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.902654230594635,0.5225109457969666,0.4976197779178619,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.8126007914543152,0.498183012008667,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8487536907196045,0.4339049756526947,0.4143284261226654,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6836831569671631,0.2219387143850326,1.0187277793884275,285.0089416503906,284.95001220703125,299.77197265625,295.4203491210937,297.99688720703125,297.2566833496094,285.0052185058594,1.0,0.6241698861122131,0.3929468691349029,0.3929468691349029,1.0,1.0,-3.2589457035064697,0.9549190998077391,2.3040266036987305,0.2168141007423401,0.961210072040558,0.961210072040558,0.0,190.78619384765625,173.0,63893.0546875,0.0,3033.22802734375,1.0,279.0420227050781,283.1810913085937,298.4007873535156,302.509521484375,293.1499938964844,293.1499938964844,278.75,32411.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636054396629333,1.0,0.0,0.0,3.693747043609619,3.693770885467529,9.103902129936614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.7392578125,0.0,1555.216552734375,1895.4371337890625,0.0,3062.823486328125,0.9122167825698853,1.0,0.0,3.0,1.0,0.0
17774220,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7669217586517334,0.3106433451175689,0.2834526896476745,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9072205424308776,0.5198643207550049,0.4952228963375091,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.820039689540863,0.4887390434741974,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8529043793678284,0.4320655167102813,0.4126650989055633,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.687255859375,0.2209488749504089,1.0141459703445437,284.88873291015625,284.95001220703125,299.69744873046875,295.38970947265625,297.9828796386719,297.26910400390625,284.8901672363281,1.0,0.6184452176094055,0.3929991722106933,0.3929991722106933,1.0,1.0,-3.235266923904419,0.9469258189201356,2.2883410453796387,0.2139636725187301,0.8494665026664734,0.8494665026664734,0.0,185.20187377929688,176.0,64002.1484375,0.0,2951.878173828125,1.0,278.7574768066406,283.0565490722656,298.4081726074219,302.6081237792969,293.1499938964844,293.1499938964844,279.04998779296875,39216.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712420463562012,1.0,0.0,0.0,3.556604146957397,3.5566277503967285,8.440425744993263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.7392578125,0.0,1455.17431640625,1895.4371337890625,0.0,3134.46142578125,0.8871967792510986,1.0,0.0,3.0,1.0,0.0
17774280,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7669217586517334,0.3106433451175689,0.2834526896476745,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9072205424308776,0.5198643207550049,0.4952228963375091,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.820039689540863,0.4887390434741974,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8529043793678284,0.4320655167102813,0.4126650989055633,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.687255859375,0.2209488749504089,1.0141459703445437,284.88873291015625,284.95001220703125,299.69744873046875,295.38970947265625,297.9828796386719,297.26910400390625,284.8901672363281,1.0,0.6184452176094055,0.3929991722106933,0.3929991722106933,1.0,1.0,-3.235266923904419,0.9469258189201356,2.2883410453796387,0.2139636725187301,0.8494665026664734,0.8494665026664734,0.0,185.20187377929688,176.0,64002.1484375,0.0,2951.878173828125,1.0,278.7574768066406,283.0565490722656,298.4081726074219,302.6081237792969,293.1499938964844,293.1499938964844,279.04998779296875,39216.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712420463562012,1.0,0.0,0.0,3.556604146957397,3.5566277503967285,8.440425744993263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.7392578125,0.0,1455.17431640625,1895.4371337890625,0.0,3134.46142578125,0.8871967792510986,1.0,0.0,3.0,1.0,0.0
17774340,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7678899168968201,0.3098022937774658,0.2824296057224273,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9085304737091064,0.5183987617492676,0.4935329556465149,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.8261628150939941,0.4851413667201996,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8541716933250427,0.4311324954032898,0.4115044474601745,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6882435083389282,0.2203777879476547,1.0107452869415283,284.9861145019531,284.95001220703125,299.6346130371094,295.3635559082031,297.97412109375,297.2834167480469,284.9847412109375,1.0,0.6156376600265503,0.3930430710315704,0.3930430710315704,1.0,1.0,-3.2221837043762207,0.94254732131958,2.2796363830566406,0.2124072611331939,0.9229485392570496,0.9229485392570496,0.0,182.9255828857422,176.0,63073.75390625,0.0,2911.8447265625,1.0,279.03515625,283.1750793457031,298.3368530273437,302.3905029296875,293.1499938964844,293.1499938964844,279.04998779296875,33977.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637033700942993,1.0,0.0,0.0,3.641282081604004,3.641305685043335,8.847120511745743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.91015625,0.0,1508.3970947265625,1895.4371337890625,0.0,3063.7421875,0.9017028212547302,1.0,0.0,3.0,1.0,0.0
17774400,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7679937481880188,0.3096259832382202,0.2822903096675873,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9086586236953736,0.518109917640686,0.4932805001735687,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.8272186517715454,0.4847062528133392,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8543149828910828,0.4309534132480621,0.4113474488258362,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6883484721183777,0.2202699482440948,1.010271072387695,284.9809265136719,284.95001220703125,299.62261962890625,295.3585510253906,297.9718933105469,297.2853088378906,284.97998046875,1.0,0.6152753829956055,0.3930514454841614,0.3930514454841614,1.0,1.0,-3.2204296588897705,0.9419663548469543,2.278463363647461,0.2122155725955963,0.9230698943138124,0.9230698943138124,0.0,182.64459228515625,179.0,63057.71875,0.0,2906.63232421875,1.0,279.0416259765625,283.172119140625,298.3379821777344,302.4002380371094,293.1499938964844,293.1499938964844,278.75,34176.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635539412498474,1.0,0.0,0.0,3.649186849594116,3.6492106914520255,8.885574516170891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.3271484375,0.0,1518.6226806640625,1895.4371337890625,0.0,3062.34033203125,0.903731405735016,1.0,0.0,3.0,1.0,0.0
17774460,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7665547132492065,0.3078388571739197,0.2808642387390136,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.90700101852417,0.51554274559021,0.4910750687122345,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.8321033120155334,0.4849705398082733,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8531547784805298,0.4291739165782928,0.4098538756370544,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6871685981750488,0.2191733419895172,1.0059678554534912,284.9015197753906,284.95001220703125,299.5475158691406,295.3269348144531,297.94696044921875,297.2820739746094,284.90191650390625,1.0,0.6137524247169495,0.3929825127124786,0.3929825127124786,1.0,1.0,-3.2094106674194336,0.9379854202270508,2.271425247192383,0.2107328921556472,0.8374327421188354,0.8374327421188354,0.0,182.30831909179688,182.0,63193.22265625,0.0,2881.827392578125,1.0,278.75848388671875,283.0805969238281,298.3402404785156,302.4836120605469,293.1499938964844,293.1499938964844,279.04998779296875,39252.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698709607124329,1.0,0.0,0.0,3.494342565536499,3.494365692138672,8.147497965182993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.5283203125,0.0,1390.0908203125,1895.4371337890625,0.0,3121.600341796875,0.8736129403114319,1.0,0.0,3.0,1.0,0.0
17774520,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7665547132492065,0.3078388571739197,0.2808642387390136,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.90700101852417,0.51554274559021,0.4910750687122345,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.8321033120155334,0.4849705398082733,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8531547784805298,0.4291739165782928,0.4098538756370544,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6871685981750488,0.2191733419895172,1.0059678554534912,284.9015197753906,284.95001220703125,299.5475158691406,295.3269348144531,297.94696044921875,297.2820739746094,284.90191650390625,1.0,0.6137524247169495,0.3929825127124786,0.3929825127124786,1.0,1.0,-3.2094106674194336,0.9379854202270508,2.271425247192383,0.2107328921556472,0.8374327421188354,0.8374327421188354,0.0,182.30831909179688,182.0,63193.22265625,0.0,2881.827392578125,1.0,278.75848388671875,283.0805969238281,298.3402404785156,302.4836120605469,293.1499938964844,293.1499938964844,279.04998779296875,39252.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698709607124329,1.0,0.0,0.0,3.494342565536499,3.494365692138672,8.147497965182993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.5283203125,0.0,1390.0908203125,1895.4371337890625,0.0,3121.600341796875,0.8736129403114319,1.0,0.0,3.0,1.0,0.0
17774580,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7644601464271545,0.3067085742950439,0.2797623574733734,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9044147729873656,0.5137182474136353,0.4892411231994629,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8371217250823975,0.4870520830154419,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8511778116226196,0.4280396103858948,0.408673882484436,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6851646900177002,0.2183338552713394,1.002038836479187,284.9870300292969,284.95001220703125,299.4722595214844,295.2948913574219,297.92681884765625,297.28533935546875,284.98614501953125,1.0,0.6132839918136597,0.3929136097431183,0.3929136097431183,1.0,1.0,-3.202234506607056,0.9353219270706176,2.2669124603271484,0.2096400111913681,0.9122152328491212,0.9122152328491212,0.0,182.9971466064453,185.0,62379.703125,0.0,2870.718505859375,1.0,279.0411682128906,283.1889343261719,298.2742004394531,302.2899169921875,293.1499938964844,293.1499938964844,278.75,33997.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622373342514038,1.0,0.0,0.0,3.5949583053588867,3.59498143196106,8.623449048172915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.751953125,0.0,1458.0299072265625,1895.4371337890625,0.0,3049.989990234375,0.8914690613746643,1.0,0.0,3.0,1.0,0.0
17774640,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7644601464271545,0.3067085742950439,0.2797623574733734,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9044147729873656,0.5137182474136353,0.4892411231994629,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8371217250823975,0.4870520830154419,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8511778116226196,0.4280396103858948,0.408673882484436,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6851646900177002,0.2183338552713394,1.002038836479187,284.9870300292969,284.95001220703125,299.4722595214844,295.2948913574219,297.92681884765625,297.28533935546875,284.98614501953125,1.0,0.6132839918136597,0.3929136097431183,0.3929136097431183,1.0,1.0,-3.202234506607056,0.9353219270706176,2.2669124603271484,0.2096400111913681,0.9122152328491212,0.9122152328491212,0.0,182.9971466064453,185.0,62379.703125,0.0,2870.718505859375,1.0,279.0411682128906,283.1889343261719,298.2742004394531,302.2899169921875,293.1499938964844,293.1499938964844,278.75,33997.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622373342514038,1.0,0.0,0.0,3.5949583053588867,3.59498143196106,8.623449048172915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.751953125,0.0,1458.0299072265625,1895.4371337890625,0.0,3049.989990234375,0.8914690613746643,1.0,0.0,3.0,1.0,0.0
17774700,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7629801630973816,0.3057624697685241,0.2791465520858764,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9026517271995544,0.5124020576477051,0.4882698953151703,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.8388137221336365,0.4888264238834381,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8497717380523682,0.4271502196788788,0.4080651998519897,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.6837900876998901,0.2177316099405288,1.0000340938568115,284.8677673339844,284.95001220703125,299.4345397949219,295.2787170410156,297.9114074707031,297.2795104980469,284.8676452636719,1.0,0.6133316159248352,0.3928791284561157,0.3928791284561157,1.0,1.0,-3.199319839477539,0.9342185258865356,2.265101194381714,0.2092371582984924,0.8250719904899597,0.8250719904899597,0.0,183.7264862060547,185.0,62938.68359375,0.0,2868.668212890625,1.0,278.7997741699219,283.0589599609375,298.3077392578125,302.47808837890625,293.1499938964844,293.1499938964844,278.75,39091.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678845167160034,1.0,0.0,0.0,3.5322265625,3.532249927520752,8.325117732965737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.53125,0.0,1428.43017578125,1895.4371337890625,0.0,3102.965576171875,0.878756582736969,1.0,0.0,3.0,1.0,0.0
