time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7608752250671387,0.3047639727592468,0.2782725691795349,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9002209901809692,0.5110106468200684,0.4869904518127441,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.8402376770973206,0.4913866519927978,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8477622866630554,0.4261791110038757,0.4071899354457855,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6818427443504333,0.2170421779155731,0.9972476363182068,284.90771484375,284.95001220703125,299.3968200683594,295.262451171875,297.8946838378906,297.2719421386719,284.908447265625,1.0,0.6134374737739563,0.3927519917488098,0.3927519917488098,1.0,1.0,-3.195406436920166,0.9325322508811952,2.2628743648529053,0.2084527462720871,0.8313908576965332,0.8313908576965332,0.0,184.7943420410156,188.0,62550.19140625,0.0,2866.406005859375,1.0,278.7586364746094,283.0971984863281,298.27789306640625,302.3792419433594,293.1499938964844,293.1499938964844,279.04998779296875,39130.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689725399017334,1.0,0.0,0.0,3.445606470108032,3.445629119873047,7.921814244582492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.1943359375,0.0,1339.5526123046875,1895.4371337890625,0.0,3113.172119140625,0.8628440499305725,1.0,0.0,3.0,1.0,0.0
17774820,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7573773264884949,0.303442895412445,0.2770525813102722,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8960015177726746,0.5089911222457886,0.4850334823131561,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.8437820076942444,0.4961487650871277,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8443317413330078,0.4249119162559509,0.4059459567070007,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6783875823020935,0.2159868776798248,0.992614209651947,284.9861755371094,284.95001220703125,299.32135009765625,295.2296447753906,297.868896484375,297.26763916015625,284.9852600097656,1.0,0.6139764189720154,0.392497718334198,0.392497718334198,1.0,1.0,-3.190241575241089,0.9300491809844972,2.260192394256592,0.2071174532175064,0.9028198719024658,0.9028198719024658,0.0,186.88333129882807,191.0,61799.6875,0.0,2867.129150390625,1.0,279.0408020019531,283.19781494140625,298.210205078125,302.1884155273437,293.1499938964844,293.1499938964844,278.75,33913.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615902066230774,1.0,0.0,0.0,3.553532123565674,3.5535547733306885,8.425851092397352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.6064453125,0.0,1413.2720947265625,1895.4371337890625,0.0,3043.920166015625,0.882083535194397,1.0,0.0,3.0,1.0,0.0
17774880,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7573773264884949,0.303442895412445,0.2770525813102722,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8960015177726746,0.5089911222457886,0.4850334823131561,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.8437820076942444,0.4961487650871277,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8443317413330078,0.4249119162559509,0.4059459567070007,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6783875823020935,0.2159868776798248,0.992614209651947,284.9861755371094,284.95001220703125,299.32135009765625,295.2296447753906,297.868896484375,297.26763916015625,284.9852600097656,1.0,0.6139764189720154,0.392497718334198,0.392497718334198,1.0,1.0,-3.190241575241089,0.9300491809844972,2.260192394256592,0.2071174532175064,0.9028198719024658,0.9028198719024658,0.0,186.88333129882807,191.0,61799.6875,0.0,2867.129150390625,1.0,279.0408020019531,283.19781494140625,298.210205078125,302.1884155273437,293.1499938964844,293.1499938964844,278.75,33913.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615902066230774,1.0,0.0,0.0,3.553532123565674,3.5535547733306885,8.425851092397352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.6064453125,0.0,1413.2720947265625,1895.4371337890625,0.0,3043.920166015625,0.882083535194397,1.0,0.0,3.0,1.0,0.0
17774940,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7547771334648132,0.3021040856838226,0.2761285603046417,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8928974866867065,0.5071678161621094,0.483636736869812,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.8450196981430054,0.4997437596321106,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.841813325881958,0.423664927482605,0.405053049325943,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6758802533149719,0.2150660157203674,0.9894099831581116,284.8791809082031,284.95001220703125,299.27349853515625,295.2087097167969,297.8461608886719,297.2559509277344,284.883544921875,1.0,0.6144478917121887,0.3923366367816925,0.3923366367816925,1.0,1.0,-3.1868512630462646,0.9284313321113586,2.258419990539551,0.2063300758600235,0.8172011375427246,0.8172011375427246,0.0,188.500732421875,191.0,62116.12890625,0.0,2868.9326171875,1.0,278.782958984375,283.08404541015625,298.2381286621094,302.3459167480469,293.1499938964844,293.1499938964844,278.75,40129.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680572509765625,1.0,0.0,0.0,3.4465155601501465,3.446538209915161,7.925994509605516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.5830078125,0.0,1347.519775390625,1895.4371337890625,0.0,3104.586181640625,0.8620491027832031,1.0,0.0,3.0,1.0,0.0
17775000,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7530012726783752,0.3013506531715393,0.275451123714447,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8908000588417053,0.5061234831809998,0.4826544821262359,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.8456693887710571,0.5021580457687378,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8400941491127014,0.4229402542114258,0.4043822288513183,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6741694808006287,0.2145041078329086,0.9870850443840028,284.9096374511719,284.95001220703125,299.2458190917969,295.196533203125,297.83319091796875,297.24932861328125,284.9105529785156,1.0,0.6147063970565796,0.3922434449195862,0.3922434449195862,1.0,1.0,-3.184156656265259,0.9272443056106568,2.2569122314453125,0.2057614773511886,0.8246393203735352,0.8246393203735352,0.0,189.574935913086,194.0,61933.78125,0.0,2869.21533203125,1.0,278.7592468261719,283.1092529296875,298.2126770019531,302.2747497558594,293.1499938964844,293.1499938964844,279.04998779296875,39117.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684232234954834,1.0,0.0,0.0,3.4026224613189697,3.402644634246826,7.725396926616668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.568359375,0.0,1296.7161865234375,1895.4371337890625,0.0,3108.01904296875,0.8534308075904846,1.0,0.0,3.0,1.0,0.0
17775060,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7490608096122742,0.2998788356781006,0.2741194665431976,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8859826326370239,0.5039337873458862,0.4805647134780884,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,0.8481616377830505,0.507960319519043,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8362036943435669,0.4215506613254547,0.4030510187149048,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6701698303222656,0.2132684886455536,0.9817485213279724,284.9836120605469,284.95001220703125,299.1703491210937,295.16314697265625,297.804931640625,297.24139404296875,284.9826965332031,1.0,0.6155528426170349,0.3920097947120666,0.3920097947120666,1.0,1.0,-3.1789989471435547,0.9248203039169312,2.254178524017334,0.2044931203126907,0.8924298286437988,0.8924298286437988,0.0,192.23326110839844,197.0,61199.05859375,0.0,2873.021728515625,1.0,279.0404663085937,283.205322265625,298.1436767578125,302.0835266113281,293.1499938964844,293.1499938964844,279.3500061035156,33956.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610345125198364,1.0,0.0,0.0,3.512302875518799,3.5123252868652344,8.23146649508999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.109375,0.0,1370.5885009765625,1895.4371337890625,0.0,3038.70751953125,0.872822642326355,1.0,0.0,3.0,1.0,0.0
17775120,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7490608096122742,0.2998788356781006,0.2741194665431976,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8859826326370239,0.5039337873458862,0.4805647134780884,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.9990000128746032,0.8481616377830505,0.507960319519043,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8362036943435669,0.4215506613254547,0.4030510187149048,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6701698303222656,0.2132684886455536,0.9817485213279724,284.9836120605469,284.95001220703125,299.1703491210937,295.16314697265625,297.804931640625,297.24139404296875,284.9826965332031,1.0,0.6155528426170349,0.3920097947120666,0.3920097947120666,1.0,1.0,-3.1789989471435547,0.9248203039169312,2.254178524017334,0.2044931203126907,0.8924298286437988,0.8924298286437988,0.0,192.23326110839844,197.0,61199.05859375,0.0,2873.021728515625,1.0,279.0404663085937,283.205322265625,298.1436767578125,302.0835266113281,293.1499938964844,293.1499938964844,279.3500061035156,33956.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610345125198364,1.0,0.0,0.0,3.512302875518799,3.5123252868652344,8.23146649508999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.109375,0.0,1370.5885009765625,1895.4371337890625,0.0,3038.70751953125,0.872822642326355,1.0,0.0,3.0,1.0,0.0
17775180,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7454548478126526,0.2984780371189117,0.2729731798171997,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8815082311630249,0.5018587708473206,0.4787249565124511,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.8506105542182922,0.5135743618011475,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8326495885848999,0.4203091561794281,0.4019817113876343,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.6664972305297852,0.2121262997388839,0.97711443901062,285.03009033203125,284.95001220703125,299.094970703125,295.1295166015625,297.7777099609375,297.2347412109375,285.0268859863281,1.0,0.6165787577629089,0.3917761445045471,0.3917761445045471,1.0,1.0,-3.1753005981445312,0.9228999018669128,2.2524006366729736,0.2034355401992797,0.9822577238082886,0.9822577238082886,0.0,194.8925628662109,200.0,60723.85546875,0.0,2879.820556640625,1.0,279.3411560058594,283.2746276855469,298.1186218261719,302.0127258300781,293.1499938964844,293.1499938964844,279.04998779296875,31536.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564303517341614,1.0,0.0,0.0,3.6939218044281006,3.693945407867432,9.104763876166544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.3564453125,0.0,1548.7884521484375,1895.4371337890625,0.0,2995.53125,0.9118279218673706,1.0,0.0,3.0,1.0,0.0
17775240,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7454548478126526,0.2984780371189117,0.2729731798171997,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8815082311630249,0.5018587708473206,0.4787249565124511,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.8506105542182922,0.5135743618011475,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8326495885848999,0.4203091561794281,0.4019817113876343,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.6664972305297852,0.2121262997388839,0.97711443901062,285.03009033203125,284.95001220703125,299.094970703125,295.1295166015625,297.7777099609375,297.2347412109375,285.0268859863281,1.0,0.6165787577629089,0.3917761445045471,0.3917761445045471,1.0,1.0,-3.1753005981445312,0.9228999018669128,2.2524006366729736,0.2034355401992797,0.9822577238082886,0.9822577238082886,0.0,194.8925628662109,200.0,60723.85546875,0.0,2879.820556640625,1.0,279.3411560058594,283.2746276855469,298.1186218261719,302.0127258300781,293.1499938964844,293.1499938964844,279.04998779296875,31536.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564303517341614,1.0,0.0,0.0,3.6939218044281006,3.693945407867432,9.104763876166544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.3564453125,0.0,1548.7884521484375,1895.4371337890625,0.0,2995.53125,0.9118279218673706,1.0,0.0,3.0,1.0,0.0
17775300,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7433322668075562,0.2972912788391113,0.2722073793411255,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8789271116256714,0.5002781748771667,0.4775848090648651,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.8508723378181458,0.5167847275733948,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8305796980857849,0.4192276298999786,0.4012711644172668,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6644081473350525,0.211301103234291,0.9743766784667968,284.8724365234375,284.95001220703125,299.05731201171875,295.11260986328125,297.7582092285156,297.2231750488281,284.86724853515625,1.0,0.6170923709869385,0.3916592895984649,0.3916592895984649,1.0,1.0,-3.172727346420288,0.9216873049736024,2.251039981842041,0.2028705179691314,0.8784242272377014,0.8784242272377014,0.0,196.41099548339844,200.0,61644.20703125,0.0,2882.73828125,1.0,279.0962829589844,283.1026306152344,298.1580505371094,302.2320861816406,293.1499938964844,293.1499938964844,279.04998779296875,36075.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640845417976379,1.0,0.0,0.0,3.686279535293579,3.686303853988648,9.06712898540718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.845703125,0.0,1574.48095703125,1895.4371337890625,0.0,3067.317626953125,0.9111799001693726,1.0,0.0,3.0,1.0,0.0
17775360,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7406563758850098,0.2959471940994262,0.2710940837860107,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8757467865943909,0.498494416475296,0.4760210812091827,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.8507075309753418,0.5206265449523926,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8279721736907959,0.4179431498050689,0.4001831710338592,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6618137955665588,0.2103185206651687,0.9705648422241212,284.8840026855469,284.95001220703125,299.0197448730469,295.0956726074219,297.7366638183594,297.2086486816406,284.8860778808594,1.0,0.6175035238265991,0.3915456533432007,0.3915456533432007,1.0,1.0,-3.168238878250122,0.9198246002197266,2.2484142780303955,0.2020631581544876,0.8601140379905701,0.8601140379905701,0.0,198.1811370849609,203.0,61187.48046875,0.0,2883.06689453125,1.0,279.05718994140625,283.1219482421875,298.1272888183594,302.1407775878906,293.1499938964844,293.1499938964844,279.3500061035156,38747.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866847038269043,1.0,0.0,0.0,3.5953264236450195,3.595350503921509,8.625215741631109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.1923828125,0.0,1493.435791015625,1895.4371337890625,0.0,3093.233154296875,0.8951063752174377,1.0,0.0,3.0,1.0,0.0
17775420,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.736393392086029,0.2942198514938354,0.2694627046585083,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8705233335494995,0.4959796965122223,0.4735458493232727,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.8517038822174072,0.5271870493888855,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8236937522888184,0.4162741303443908,0.3985272347927093,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6574078798294067,0.2087845206260681,0.963795840740204,284.9837341308594,284.95001220703125,298.9447021484375,295.0616760253906,297.7055969238281,297.1963806152344,284.9825439453125,1.0,0.6183229088783264,0.3913183510303497,0.3913183510303497,1.0,1.0,-3.161055564880371,0.9167256951332092,2.244329929351806,0.200559601187706,0.9390268921852112,0.9390268921852112,0.0,201.2525177001953,206.0,60269.21484375,0.0,2884.87548828125,1.0,279.3419494628906,283.2426452636719,298.0453186035156,301.9266052246094,293.1499938964844,293.1499938964844,279.04998779296875,33907.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598593473434448,1.0,0.0,0.0,3.693717002868652,3.6937410831451416,9.103754905481764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.822265625,0.0,1566.5118408203125,1895.4371337890625,0.0,3027.685791015625,0.9135382771492004,1.0,0.0,3.0,1.0,0.0
17775480,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.736393392086029,0.2942198514938354,0.2694627046585083,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8705233335494995,0.4959796965122223,0.4735458493232727,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.8517038822174072,0.5271870493888855,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8236937522888184,0.4162741303443908,0.3985272347927093,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6574078798294067,0.2087845206260681,0.963795840740204,284.9837341308594,284.95001220703125,298.9447021484375,295.0616760253906,297.7055969238281,297.1963806152344,284.9825439453125,1.0,0.6183229088783264,0.3913183510303497,0.3913183510303497,1.0,1.0,-3.161055564880371,0.9167256951332092,2.244329929351806,0.200559601187706,0.9390268921852112,0.9390268921852112,0.0,201.2525177001953,206.0,60269.21484375,0.0,2884.87548828125,1.0,279.3419494628906,283.2426452636719,298.0453186035156,301.9266052246094,293.1499938964844,293.1499938964844,279.04998779296875,33907.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598593473434448,1.0,0.0,0.0,3.693717002868652,3.6937410831451416,9.103754905481764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.822265625,0.0,1566.5118408203125,1895.4371337890625,0.0,3027.685791015625,0.9135382771492004,1.0,0.0,3.0,1.0,0.0
17775540,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7322713136672974,0.2919747829437256,0.2677643001079559,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8655509948730469,0.4929487705230713,0.4710556864738464,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.851204514503479,0.5334706902503967,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8195716738700867,0.4141469001770019,0.3968535661697387,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6532657146453857,0.2070486098527908,0.9572008848190308,284.8878173828125,284.95001220703125,298.8759460449219,295.0302734375,297.6697998046875,297.1749267578125,284.89044189453125,1.0,0.6190347075462341,0.3911092281341553,0.3911092281341553,1.0,1.0,-3.153637647628784,0.9135908484458924,2.240046977996826,0.199177473783493,0.8423781991004944,0.8423781991004944,0.0,204.21783447265625,206.0,60443.234375,0.0,2885.604248046875,1.0,279.0600891113281,283.1383972167969,298.0517272949219,302.0221252441406,293.1499938964844,293.1499938964844,279.04998779296875,40007.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671780824661255,1.0,0.0,0.0,3.539672613143921,3.539696455001831,8.360254923900357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.259765625,0.0,1442.9293212890625,1895.4371337890625,0.0,3096.33837890625,0.8842409253120422,1.0,0.0,3.0,1.0,0.0
17775600,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7318860292434692,0.2917936742305755,0.2675962448120117,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8650919198989868,0.4926983416080475,0.4708137512207031,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.8511679768562317,0.5340468883514404,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8191844820976257,0.4139710664749145,0.3966848850250244,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.652881383895874,0.2068980634212494,0.9565539360046388,284.89263916015625,284.95001220703125,298.8699645996094,295.0275573730469,297.6668701171875,297.1733093261719,284.8941955566406,1.0,0.6190871596336365,0.3910910487174988,0.3910910487174988,1.0,1.0,-3.1528568267822266,0.9132719039916992,2.239584922790528,0.1990340650081634,0.8423908352851868,0.8423908352851868,0.0,204.4871368408203,209.0,60406.7109375,0.0,2885.449951171875,1.0,279.0575866699219,283.14208984375,298.0450439453125,302.00732421875,293.1499938964844,293.1499938964844,279.3500061035156,39688.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670949339866638,1.0,0.0,0.0,3.533110857009888,3.5331344604492188,8.329287197739177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.1904296875,0.0,1433.6826171875,1895.4371337890625,0.0,3095.55859375,0.8825598359107971,1.0,0.0,3.0,1.0,0.0
17775660,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.727994441986084,0.2901163101196289,0.2660503685474396,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8603522181510925,0.4902317821979522,0.468429297208786,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.8516219854354858,0.5402275323867798,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8151904344558716,0.4123680591583252,0.3951258361339569,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6488403081893921,0.2053459584712982,0.9497312903404236,284.9867553710937,284.95001220703125,298.7955322265625,294.99334716796875,297.6375732421875,297.1630554199219,284.9857177734375,1.0,0.61982262134552,0.3909682333469391,0.3909682333469391,1.0,1.0,-3.145480871200561,0.9103857278823853,2.235095262527466,0.1977892965078354,0.9206896424293518,0.9206896424293518,0.0,207.43722534179688,197.0,59510.04296875,0.0,2886.17236328125,1.0,279.34149169921875,283.2577514648437,297.9702453613281,301.8005676269531,293.1499938964844,293.1499938964844,279.04998779296875,34053.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587641716003418,1.0,0.0,0.0,3.6323742866516113,3.6323976516723633,8.803887112662778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.662109375,0.0,1499.1561279296875,1895.4371337890625,0.0,3017.414794921875,0.8998891711235046,1.0,0.0,3.0,1.0,0.0
17775720,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.727994441986084,0.2901163101196289,0.2660503685474396,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8603522181510925,0.4902317821979522,0.468429297208786,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.8516219854354858,0.5402275323867798,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8151904344558716,0.4123680591583252,0.3951258361339569,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6488403081893921,0.2053459584712982,0.9497312903404236,284.9867553710937,284.95001220703125,298.7955322265625,294.99334716796875,297.6375732421875,297.1630554199219,284.9857177734375,1.0,0.61982262134552,0.3909682333469391,0.3909682333469391,1.0,1.0,-3.145480871200561,0.9103857278823853,2.235095262527466,0.1977892965078354,0.9206896424293518,0.9206896424293518,0.0,207.43722534179688,197.0,59510.04296875,0.0,2886.17236328125,1.0,279.34149169921875,283.2577514648437,297.9702453613281,301.8005676269531,293.1499938964844,293.1499938964844,279.04998779296875,34053.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587641716003418,1.0,0.0,0.0,3.6323742866516113,3.6323976516723633,8.803887112662778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.662109375,0.0,1499.1561279296875,1895.4371337890625,0.0,3017.414794921875,0.8998891711235046,1.0,0.0,3.0,1.0,0.0
17775780,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7272350788116455,0.2876693308353424,0.2639878988265991,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8598054051399231,0.4869047105312347,0.4654737710952759,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.8514368534088135,0.5378559231758118,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8149849772453308,0.410039484500885,0.3930807113647461,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6478893160820007,0.2034089416265487,0.9413644075393676,284.8963928222656,284.95001220703125,298.72149658203125,294.9590759277344,297.60302734375,297.1457214355469,284.8970031738281,1.0,0.6155736446380615,0.390845388174057,0.390845388174057,1.0,1.0,-3.124102830886841,0.9026633501052856,2.2214393615722656,0.1951673179864883,0.8278531432151794,0.8278531432151794,0.0,205.32296752929688,185.0,59428.484375,0.0,2831.295166015625,1.0,279.0584716796875,283.16033935546875,297.9727478027344,301.8758850097656,293.1499938964844,293.1499938964844,279.3500061035156,39813.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653767704963684,1.0,0.0,0.0,3.462193727493286,3.46221661567688,7.998269779818656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.4287109375,0.0,1361.154541015625,1895.4371337890625,0.0,3079.440185546875,0.8669666647911072,1.0,0.0,3.0,1.0,0.0
17775840,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7272350788116455,0.2876693308353424,0.2639878988265991,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8598054051399231,0.4869047105312347,0.4654737710952759,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.8514368534088135,0.5378559231758118,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8149849772453308,0.410039484500885,0.3930807113647461,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6478893160820007,0.2034089416265487,0.9413644075393676,284.8963928222656,284.95001220703125,298.72149658203125,294.9590759277344,297.60302734375,297.1457214355469,284.8970031738281,1.0,0.6155736446380615,0.390845388174057,0.390845388174057,1.0,1.0,-3.124102830886841,0.9026633501052856,2.2214393615722656,0.1951673179864883,0.8278531432151794,0.8278531432151794,0.0,205.32296752929688,185.0,59428.484375,0.0,2831.295166015625,1.0,279.0584716796875,283.16033935546875,297.9727478027344,301.8758850097656,293.1499938964844,293.1499938964844,279.3500061035156,39813.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653767704963684,1.0,0.0,0.0,3.462193727493286,3.46221661567688,7.998269779818656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.4287109375,0.0,1361.154541015625,1895.4371337890625,0.0,3079.440185546875,0.8669666647911072,1.0,0.0,3.0,1.0,0.0
17775900,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7279284000396729,0.2867695987224579,0.2629388570785522,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8608847260475159,0.4855749309062958,0.4639565646648407,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,0.8526400923728943,0.5340666174888611,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8161070346832275,0.4091468751430511,0.3920007348060608,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6483693718910217,0.2025756984949112,0.936836302280426,284.9994812011719,284.95001220703125,298.68463134765625,294.94195556640625,297.5923156738281,297.1462707519531,284.9997253417969,1.0,0.612270712852478,0.3907839655876159,0.3907839655876159,1.0,1.0,-3.109720468521118,0.8975345492362976,2.212185859680176,0.1932800263166427,0.8959235548973083,0.8959235548973083,0.0,202.74595642089844,185.0,58435.52734375,0.0,2788.6279296875,1.0,279.2969665527344,283.2821044921875,297.9033203125,301.6322326660156,293.1499938964844,293.1499938964844,279.3500061035156,34809.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586615324020386,1.0,0.0,0.0,3.500771760940552,3.500794172286988,8.177506174433802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.908203125,0.0,1364.8515625,1895.4371337890625,0.0,3016.452392578125,0.8729422092437744,1.0,0.0,3.0,1.0,0.0
17775960,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7294911742210388,0.2859389185905456,0.262099951505661,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8629959225654602,0.4843253493309021,0.4626834988594055,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.8544376492500305,0.5286717414855957,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8181571364402771,0.4083342850208282,0.3911296725273132,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.6496325731277466,0.2018193751573562,0.9328514337539672,284.97418212890625,284.95001220703125,298.6479187011719,294.9248352050781,297.5845031738281,297.1507568359375,284.9722900390625,1.0,0.6084442734718323,0.3908332586288452,0.3908332586288452,1.0,1.0,-3.0948596000671387,0.8925178647041321,2.2023415565490723,0.1916211247444152,0.891611635684967,0.891611635684967,0.0,199.33349609375,188.0,58241.75,0.0,2740.94677734375,1.0,279.3414306640625,283.2655944824219,297.8954467773437,301.65167236328125,293.1499938964844,293.1499938964844,279.6499938964844,34473.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559510111808777,1.0,0.0,0.0,3.548257112503052,3.548280000686645,8.4008547673875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.3896484375,0.0,1411.7880859375,1895.4371337890625,0.0,2991.037353515625,0.881048858165741,1.0,0.0,3.0,1.0,0.0
17776020,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7301284074783325,0.2844103276729584,0.2606275081634521,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8639883399009705,0.4819887280464172,0.4603740870952606,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.8584754467010498,0.524213969707489,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8193439245223999,0.4068507254123688,0.389622300863266,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6499168276786804,0.2004763334989547,0.9262075424194336,285.0267333984375,284.95001220703125,298.5747985839844,294.890625,297.57147216796875,297.16278076171875,285.0234680175781,1.0,0.6045641303062439,0.3909318745136261,0.3909318745136261,1.0,1.0,-3.0751378536224365,0.8859809041023254,2.189157009124756,0.1893257796764373,0.9809905290603638,0.9809905290603638,0.0,196.22720336914065,191.0,57448.79296875,0.0,2685.77978515625,1.0,279.64141845703125,283.3446960449219,297.8684387207031,301.5551452636719,293.1499938964844,293.1499938964844,279.3500061035156,31898.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489190936088562,1.0,0.0,0.0,3.711862564086914,3.711886405944824,9.193419145958616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.82421875,0.0,1571.884033203125,1895.4371337890625,0.0,2925.147705078125,0.9161349534988404,1.0,0.0,3.0,1.0,0.0
17776080,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7301284074783325,0.2844103276729584,0.2606275081634521,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8639883399009705,0.4819887280464172,0.4603740870952606,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.8584754467010498,0.524213969707489,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8193439245223999,0.4068507254123688,0.389622300863266,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6499168276786804,0.2004763334989547,0.9262075424194336,285.0267333984375,284.95001220703125,298.5747985839844,294.890625,297.57147216796875,297.16278076171875,285.0234680175781,1.0,0.6045641303062439,0.3909318745136261,0.3909318745136261,1.0,1.0,-3.0751378536224365,0.8859809041023254,2.189157009124756,0.1893257796764373,0.9809905290603638,0.9809905290603638,0.0,196.22720336914065,191.0,57448.79296875,0.0,2685.77978515625,1.0,279.64141845703125,283.3446960449219,297.8684387207031,301.5551452636719,293.1499938964844,293.1499938964844,279.3500061035156,31898.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489190936088562,1.0,0.0,0.0,3.711862564086914,3.711886405944824,9.193419145958616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.82421875,0.0,1571.884033203125,1895.4371337890625,0.0,2925.147705078125,0.9161349534988404,1.0,0.0,3.0,1.0,0.0
17776140,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.728062629699707,0.2818001210689544,0.2585535943508148,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8617603182792664,0.4784268140792846,0.4573512077331543,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.8594332933425903,0.524845540523529,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8176147937774658,0.4042564630508423,0.3874838352203369,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6478629112243652,0.1985563784837722,0.9184796810150146,284.8797912597656,284.95001220703125,298.5022888183594,294.8564758300781,297.5414428710937,297.15057373046875,284.8818359375,1.0,0.6022933721542358,0.3910304605960846,0.3910304605960846,1.0,1.0,-3.057910680770874,0.8802844285964966,2.177626132965088,0.1875355094671249,0.8554463386535645,0.8554463386535645,0.0,195.8629302978516,194.0,57755.72265625,0.0,2650.34033203125,1.0,279.3571472167969,283.1943664550781,297.8828430175781,301.6747436523437,293.1499938964844,293.1499938964844,279.6499938964844,39223.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584924936294556,1.0,0.0,0.0,3.5946249961853027,3.594649076461792,8.621850042800361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9853515625,0.0,1496.1800537109375,1895.4371337890625,0.0,3014.8671875,0.8953936696052551,1.0,0.0,3.0,1.0,0.0
17776200,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.728062629699707,0.2818001210689544,0.2585535943508148,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8617603182792664,0.4784268140792846,0.4573512077331543,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.8594332933425903,0.524845540523529,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8176147937774658,0.4042564630508423,0.3874838352203369,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6478629112243652,0.1985563784837722,0.9184796810150146,284.8797912597656,284.95001220703125,298.5022888183594,294.8564758300781,297.5414428710937,297.15057373046875,284.8818359375,1.0,0.6022933721542358,0.3910304605960846,0.3910304605960846,1.0,1.0,-3.057910680770874,0.8802844285964966,2.177626132965088,0.1875355094671249,0.8554463386535645,0.8554463386535645,0.0,195.8629302978516,194.0,57755.72265625,0.0,2650.34033203125,1.0,279.3571472167969,283.1943664550781,297.8828430175781,301.6747436523437,293.1499938964844,293.1499938964844,279.6499938964844,39223.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584924936294556,1.0,0.0,0.0,3.5946249961853027,3.594649076461792,8.621850042800361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9853515625,0.0,1496.1800537109375,1895.4371337890625,0.0,3014.8671875,0.8953936696052551,1.0,0.0,3.0,1.0,0.0
17776260,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7254170179367065,0.2799615859985351,0.2567496597766876,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8586863875389099,0.4756879806518554,0.4545885920524597,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.8607173562049866,0.5273619294166565,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8150494694709778,0.4023252725601196,0.3855069875717163,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6450731754302979,0.1968997567892074,0.910799503326416,284.9837951660156,284.95001220703125,298.43035888671875,294.82244873046875,297.5177001953125,297.1465148925781,284.9825134277344,1.0,0.6010378003120422,0.3912864327430725,0.3912864327430725,1.0,1.0,-3.043829917907715,0.8760829567909241,2.1677467823028564,0.1864319294691085,0.9359015822410583,0.9359015822410583,0.0,196.5956573486328,197.0,56747.1328125,0.0,2626.977294921875,1.0,279.6419372558594,283.3197631835937,297.799560546875,301.45526123046875,293.1499938964844,293.1499938964844,279.3500061035156,34015.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500595092773438,1.0,0.0,0.0,3.6885712146759033,3.6885952949523926,9.078407288143352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.84765625,0.0,1561.501708984375,1895.4371337890625,0.0,2935.828369140625,0.9124559760093688,1.0,0.0,3.0,1.0,0.0
17776320,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7254170179367065,0.2799615859985351,0.2567496597766876,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8586863875389099,0.4756879806518554,0.4545885920524597,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.8607173562049866,0.5273619294166565,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8150494694709778,0.4023252725601196,0.3855069875717163,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6450731754302979,0.1968997567892074,0.910799503326416,284.9837951660156,284.95001220703125,298.43035888671875,294.82244873046875,297.5177001953125,297.1465148925781,284.9825134277344,1.0,0.6010378003120422,0.3912864327430725,0.3912864327430725,1.0,1.0,-3.043829917907715,0.8760829567909241,2.1677467823028564,0.1864319294691085,0.9359015822410583,0.9359015822410583,0.0,196.5956573486328,197.0,56747.1328125,0.0,2626.977294921875,1.0,279.6419372558594,283.3197631835937,297.799560546875,301.45526123046875,293.1499938964844,293.1499938964844,279.3500061035156,34015.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500595092773438,1.0,0.0,0.0,3.6885712146759033,3.6885952949523926,9.078407288143352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.84765625,0.0,1561.501708984375,1895.4371337890625,0.0,2935.828369140625,0.9124559760093688,1.0,0.0,3.0,1.0,0.0
17776380,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7218121290206909,0.2774293124675751,0.2547429203987121,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8545517921447754,0.4721857011318207,0.4516012370586395,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.8599578738212585,0.5316858291625977,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8114461302757263,0.399750292301178,0.3833626806735992,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6415262818336487,0.1948872804641723,0.9027561545372008,284.89031982421875,284.95001220703125,298.3591003417969,294.7886047363281,297.4841003417969,297.1282958984375,284.8922119140625,1.0,0.600444495677948,0.3915424048900604,0.3915424048900604,1.0,1.0,-3.0307796001434326,0.8722368478775024,2.15854287147522,0.1855695694684982,0.8366904258728027,0.8366904258728027,0.0,198.32456970214844,200.0,56829.02734375,0.0,2610.898193359375,1.0,279.357666015625,283.2197265625,297.8044128417969,301.53594970703125,293.1499938964844,293.1499938964844,279.6499938964844,40053.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571363091468811,1.0,0.0,0.0,3.5148420333862305,3.5148653984069824,8.243372349170386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.9521484375,0.0,1417.137451171875,1895.4371337890625,0.0,3002.150634765625,0.8788586854934692,1.0,0.0,3.0,1.0,0.0
17776440,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7218121290206909,0.2774293124675751,0.2547429203987121,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8545517921447754,0.4721857011318207,0.4516012370586395,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.8599578738212585,0.5316858291625977,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8114461302757263,0.399750292301178,0.3833626806735992,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6415262818336487,0.1948872804641723,0.9027561545372008,284.89031982421875,284.95001220703125,298.3591003417969,294.7886047363281,297.4841003417969,297.1282958984375,284.8922119140625,1.0,0.600444495677948,0.3915424048900604,0.3915424048900604,1.0,1.0,-3.0307796001434326,0.8722368478775024,2.15854287147522,0.1855695694684982,0.8366904258728027,0.8366904258728027,0.0,198.32456970214844,200.0,56829.02734375,0.0,2610.898193359375,1.0,279.357666015625,283.2197265625,297.8044128417969,301.53594970703125,293.1499938964844,293.1499938964844,279.6499938964844,40053.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571363091468811,1.0,0.0,0.0,3.5148420333862305,3.5148653984069824,8.243372349170386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.9521484375,0.0,1417.137451171875,1895.4371337890625,0.0,3002.150634765625,0.8788586854934692,1.0,0.0,3.0,1.0,0.0
17776500,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7198963761329651,0.2764809131622314,0.2537684142589569,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8523651361465454,0.4707761406898498,0.4501273036003113,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.8598990440368652,0.5341486930847168,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8094766139984131,0.3987476825714111,0.3822964429855346,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6396308541297913,0.1939967721700668,0.898604691028595,285.0046081542969,284.95001220703125,298.3237609863281,294.771728515625,297.4705505371094,297.12353515625,285.0062561035156,1.0,0.600288450717926,0.3916703760623932,0.3916703760623932,1.0,1.0,-3.024521350860596,0.8704068660736084,2.154114484786988,0.1851158887147903,0.9119925498962402,0.9119925498962402,0.0,199.3619537353516,200.0,55939.5625,0.0,2604.30126953125,1.0,279.5982971191406,283.35015869140625,297.7330017089844,301.2979736328125,293.1499938964844,293.1499938964844,279.6499938964844,34727.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502820134162903,1.0,0.0,0.0,3.557785987854004,3.5578088760375977,8.446035622000636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.6357421875,0.0,1423.6925048828125,1895.4371337890625,0.0,2937.912353515625,0.8856566548347473,1.0,0.0,3.0,1.0,0.0
17776560,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7182887196540833,0.2756089568138122,0.2530370354652405,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8504942655563354,0.4694626033306122,0.4489416480064392,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.859848141670227,0.5363762378692627,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8077868223190308,0.3978448808193207,0.381486713886261,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6379836201667786,0.1931726336479187,0.8950802683830261,284.9879455566406,284.95001220703125,298.2886047363281,294.75494384765625,297.4577941894531,297.1199951171875,284.9861755371094,1.0,0.6002718210220337,0.3917500674724579,0.3917500674724579,1.0,1.0,-3.0196828842163086,0.8689470291137695,2.150735855102539,0.1847368329763412,0.9169985055923462,0.9169985055923462,0.0,200.3392333984375,203.0,55914.90625,0.0,2600.115966796875,1.0,279.6419677734375,283.33740234375,297.7265930175781,301.3267517089844,293.1499938964844,293.1499938964844,279.3500061035156,33935.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477153778076172,1.0,0.0,0.0,3.617738485336304,3.617761850357056,8.733083518563944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.0556640625,0.0,1482.2593994140625,1895.4371337890625,0.0,2913.876953125,0.8963278532028198,1.0,0.0,3.0,1.0,0.0
