time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7139805555343628,0.2730513513088226,0.2510362267494201,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8457773923873901,0.4659185409545898,0.4459467530250549,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.8577768802642822,0.5421178340911865,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8033320903778076,0.3952464461326599,0.3793521821498871,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6339895725250244,0.1910923570394516,0.886864423751831,284.90008544921875,284.95001220703125,298.2188720703125,294.7215270996094,297.4223937988281,297.0987243652344,284.9008483886719,1.0,0.6003470420837402,0.3919094800949096,0.3919094800949096,1.0,1.0,-3.008141040802002,0.8653552532196045,2.142785787582397,0.1838045865297317,0.826800525188446,0.826800525188446,0.0,202.9228515625,191.0,56007.10546875,0.0,2591.4541015625,1.0,279.3587951660156,283.2419738769531,297.7359313964844,301.4130859375,293.1499938964844,293.1499938964844,279.6499938964844,39671.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546501994132996,1.0,0.0,0.0,3.4467785358428955,3.4468014240264893,7.927204705993063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.2841796875,0.0,1344.5501708984375,1895.4371337890625,0.0,2978.84326171875,0.863552451133728,1.0,0.0,3.0,1.0,0.0
17776680,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7139805555343628,0.2730513513088226,0.2510362267494201,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8457773923873901,0.4659185409545898,0.4459467530250549,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.8577768802642822,0.5421178340911865,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8033320903778076,0.3952464461326599,0.3793521821498871,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6339895725250244,0.1910923570394516,0.886864423751831,284.90008544921875,284.95001220703125,298.2188720703125,294.7215270996094,297.4223937988281,297.0987243652344,284.9008483886719,1.0,0.6003470420837402,0.3919094800949096,0.3919094800949096,1.0,1.0,-3.008141040802002,0.8653552532196045,2.142785787582397,0.1838045865297317,0.826800525188446,0.826800525188446,0.0,202.9228515625,191.0,56007.10546875,0.0,2591.4541015625,1.0,279.3587951660156,283.2419738769531,297.7359313964844,301.4130859375,293.1499938964844,293.1499938964844,279.6499938964844,39671.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546501994132996,1.0,0.0,0.0,3.4467785358428955,3.4468014240264893,7.927204705993063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.2841796875,0.0,1344.5501708984375,1895.4371337890625,0.0,2978.84326171875,0.863552451133728,1.0,0.0,3.0,1.0,0.0
17776740,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7136052846908569,0.271115779876709,0.2491009533405304,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8456568717956543,0.4630379378795624,0.4430165588855743,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.8573853969573975,0.5387963652610779,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8034769296646118,0.3932076096534729,0.3772265911102295,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6332033276557922,0.1892585605382919,0.8779572248458862,284.9801025390625,284.95001220703125,298.1499938964844,294.6884155273437,297.39697265625,297.0913391113281,284.97857666015625,1.0,0.5955997109413147,0.392068862915039,0.392068862915039,1.0,1.0,-2.985052585601806,0.8577346801757812,2.1273179054260254,0.1815532594919204,0.8955419063568115,0.8955419063568115,0.0,200.26739501953125,194.0,54950.25390625,0.0,2534.3955078125,1.0,279.6407775878906,283.3468933105469,297.65966796875,301.2030334472656,293.1499938964844,293.1499938964844,279.95001220703125,34209.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451937437057495,1.0,0.0,0.0,3.5443708896636963,3.544393539428711,8.382461942346708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.857421875,0.0,1405.7886962890625,1895.4371337890625,0.0,2890.276611328125,0.8801581859588623,1.0,0.0,3.0,1.0,0.0
17776800,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7136052846908569,0.271115779876709,0.2491009533405304,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8456568717956543,0.4630379378795624,0.4430165588855743,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.8573853969573975,0.5387963652610779,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8034769296646118,0.3932076096534729,0.3772265911102295,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6332033276557922,0.1892585605382919,0.8779572248458862,284.9801025390625,284.95001220703125,298.1499938964844,294.6884155273437,297.39697265625,297.0913391113281,284.97857666015625,1.0,0.5955997109413147,0.392068862915039,0.392068862915039,1.0,1.0,-2.985052585601806,0.8577346801757812,2.1273179054260254,0.1815532594919204,0.8955419063568115,0.8955419063568115,0.0,200.26739501953125,194.0,54950.25390625,0.0,2534.3955078125,1.0,279.6407775878906,283.3468933105469,297.65966796875,301.2030334472656,293.1499938964844,293.1499938964844,279.95001220703125,34209.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451937437057495,1.0,0.0,0.0,3.5443708896636963,3.544393539428711,8.382461942346708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.857421875,0.0,1405.7886962890625,1895.4371337890625,0.0,2890.276611328125,0.8801581859588623,1.0,0.0,3.0,1.0,0.0
17776860,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7124069333076477,0.2693682909011841,0.2474970072507858,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8444849848747253,0.4603787660598755,0.4404724240303039,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.8582184910774231,0.5380399823188782,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8025735020637512,0.3913791179656982,0.3754611611366272,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6317597031593323,0.1876197755336761,0.8703677654266357,285.0365905761719,284.95001220703125,298.0812683105469,294.6547546386719,297.3779296875,297.0925598144531,285.0330505371094,1.0,0.5931620001792908,0.3923386633396148,0.3923386633396148,1.0,1.0,-2.9678986072540283,0.8524674773216248,2.115431308746338,0.1799869537353515,0.9924333095550536,0.9924333095550536,0.0,199.1926727294922,197.0,54191.33203125,0.0,2497.05908203125,1.0,279.9415283203125,283.4276123046875,297.63201904296875,301.110107421875,293.1499938964844,293.1499938964844,279.6499938964844,31560.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379175066947937,1.0,0.0,0.0,3.7201626300811768,3.720186471939087,9.234579465555726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.2607421875,0.0,1578.782470703125,1895.4371337890625,0.0,2822.2646484375,0.9178472757339478,1.0,0.0,3.0,1.0,0.0
17776920,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7124069333076477,0.2693682909011841,0.2474970072507858,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8444849848747253,0.4603787660598755,0.4404724240303039,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.8582184910774231,0.5380399823188782,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8025735020637512,0.3913791179656982,0.3754611611366272,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6317597031593323,0.1876197755336761,0.8703677654266357,285.0365905761719,284.95001220703125,298.0812683105469,294.6547546386719,297.3779296875,297.0925598144531,285.0330505371094,1.0,0.5931620001792908,0.3923386633396148,0.3923386633396148,1.0,1.0,-2.9678986072540283,0.8524674773216248,2.115431308746338,0.1799869537353515,0.9924333095550536,0.9924333095550536,0.0,199.1926727294922,197.0,54191.33203125,0.0,2497.05908203125,1.0,279.9415283203125,283.4276123046875,297.63201904296875,301.110107421875,293.1499938964844,293.1499938964844,279.6499938964844,31560.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379175066947937,1.0,0.0,0.0,3.7201626300811768,3.720186471939087,9.234579465555726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.2607421875,0.0,1578.782470703125,1895.4371337890625,0.0,2822.2646484375,0.9178472757339478,1.0,0.0,3.0,1.0,0.0
17776980,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7089244723320007,0.2665406763553619,0.2452887296676635,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8410527110099792,0.4564898312091827,0.4372072517871856,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.8561343550682068,0.5409603714942932,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7993363738059998,0.3884595036506653,0.373073399066925,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.628695011138916,0.1854152679443359,0.861595630645752,284.8733825683594,284.95001220703125,298.01202392578125,294.619873046875,297.34423828125,297.0735168457031,284.8757629394531,1.0,0.5917269587516785,0.392608493566513,0.392608493566513,1.0,1.0,-2.95141863822937,0.8474212884902954,2.1039974689483643,0.1786829233169555,0.8580288887023926,0.8580288887023926,0.0,200.10125732421875,185.0,54575.86328125,0.0,2471.290283203125,1.0,279.6567687988281,283.2625732421875,297.6512145996094,301.2394714355469,293.1499938964844,293.1499938964844,279.95001220703125,39256.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84862220287323,1.0,0.0,0.0,3.614078521728516,3.614102602005005,8.715422268323891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.8759765625,0.0,1517.697998046875,1895.4371337890625,0.0,2922.367431640625,0.899409294128418,1.0,0.0,3.0,1.0,0.0
17777040,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7089244723320007,0.2665406763553619,0.2452887296676635,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8410527110099792,0.4564898312091827,0.4372072517871856,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.8561343550682068,0.5409603714942932,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7993363738059998,0.3884595036506653,0.373073399066925,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.628695011138916,0.1854152679443359,0.861595630645752,284.8733825683594,284.95001220703125,298.01202392578125,294.619873046875,297.34423828125,297.0735168457031,284.8757629394531,1.0,0.5917269587516785,0.392608493566513,0.392608493566513,1.0,1.0,-2.95141863822937,0.8474212884902954,2.1039974689483643,0.1786829233169555,0.8580288887023926,0.8580288887023926,0.0,200.10125732421875,185.0,54575.86328125,0.0,2471.290283203125,1.0,279.6567687988281,283.2625732421875,297.6512145996094,301.2394714355469,293.1499938964844,293.1499938964844,279.95001220703125,39256.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84862220287323,1.0,0.0,0.0,3.614078521728516,3.614102602005005,8.715422268323891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.8759765625,0.0,1517.697998046875,1895.4371337890625,0.0,2922.367431640625,0.899409294128418,1.0,0.0,3.0,1.0,0.0
17777100,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7082780003547668,0.2654160559177398,0.2440611571073532,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8405989408493042,0.4548420011997223,0.4354114234447479,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.8555359840393066,0.5396605730056763,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7989879250526428,0.3872307240962982,0.3717041313648224,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6279894709587097,0.1843822300434112,0.8564441204071045,284.9945983886719,284.95001220703125,297.9772644042969,294.6019897460937,297.33026123046875,297.06805419921875,284.9967346191406,1.0,0.5891656875610352,0.3927433788776397,0.3927433788776397,1.0,1.0,-2.938394069671631,0.843218207359314,2.0951759815216064,0.1775122731924057,0.933557629585266,0.933557629585266,0.0,198.9164428710937,185.0,53541.08203125,0.0,2441.542724609375,1.0,279.90057373046875,283.4017639160156,297.5715637207031,300.9913330078125,293.1499938964844,293.1499938964844,279.95001220703125,34718.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842247724533081,1.0,0.0,0.0,3.647785663604736,3.647809505462648,8.878752169039217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.02734375,0.0,1521.1240234375,1895.4371337890625,0.0,2862.72265625,0.9055864214897156,1.0,0.0,3.0,1.0,0.0
17777160,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7089524865150452,0.2644422650337219,0.2430919557809829,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8414660692214966,0.4533625245094299,0.4339170157909393,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.8556223511695862,0.5360546708106995,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8000016212463379,0.3861559927463531,0.3705881536006927,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6282313466072083,0.1834445595741272,0.8517698645591736,284.9783630371094,284.95001220703125,297.9424133300781,294.5838623046875,297.3197326660156,297.0675048828125,284.9759521484375,1.0,0.5859134197235107,0.3929461240768432,0.3929461240768432,1.0,1.0,-2.924140930175781,0.8387500643730164,2.085391044616699,0.1762570440769195,0.9358956813812256,0.9358956813812256,0.0,196.4694061279297,188.0,53366.64453125,0.0,2403.515625,1.0,279.9427185058594,283.3899841308594,297.55810546875,301.005126953125,293.1499938964844,293.1499938964844,279.6499938964844,34098.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396371006965637,1.0,0.0,0.0,3.702130556106568,3.7021546363830566,9.145274475486076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.859375,0.0,1577.5166015625,1895.4371337890625,0.0,2838.32470703125,0.9153557419776917,1.0,0.0,3.0,1.0,0.0
17777220,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7071244716644287,0.2617717683315277,0.2408385872840881,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.83990877866745,0.4495836198329925,0.4305393993854522,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.8545086979866028,0.5350145101547241,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7986443042755127,0.3832860589027405,0.3680422306060791,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.626387894153595,0.181231141090393,0.8421702980995178,284.8817138671875,284.95001220703125,297.8725891113281,294.54693603515625,297.2919921875,297.0570068359375,284.8841247558594,1.0,0.5826100707054138,0.3933515548706054,0.3933515548706054,1.0,1.0,-2.901515007019043,0.8318836092948914,2.069631338119507,0.1743352860212326,0.828374445438385,0.828374445438385,0.0,195.0546417236328,191.0,53244.15234375,0.0,2356.045166015625,1.0,279.6576538085937,283.2931213378906,297.5599975585937,301.0666198730469,293.1499938964844,293.1499938964844,279.95001220703125,40798.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463146090507507,1.0,0.0,0.0,3.49753999710083,3.497563362121582,8.162415383594634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.322265625,0.0,1404.4764404296875,1895.4371337890625,0.0,2900.76513671875,0.8756945729255676,1.0,0.0,3.0,1.0,0.0
17777280,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7071244716644287,0.2617717683315277,0.2408385872840881,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.83990877866745,0.4495836198329925,0.4305393993854522,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.8545086979866028,0.5350145101547241,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7986443042755127,0.3832860589027405,0.3680422306060791,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.626387894153595,0.181231141090393,0.8421702980995178,284.8817138671875,284.95001220703125,297.8725891113281,294.54693603515625,297.2919921875,297.0570068359375,284.8841247558594,1.0,0.5826100707054138,0.3933515548706054,0.3933515548706054,1.0,1.0,-2.901515007019043,0.8318836092948914,2.069631338119507,0.1743352860212326,0.828374445438385,0.828374445438385,0.0,195.0546417236328,191.0,53244.15234375,0.0,2356.045166015625,1.0,279.6576538085937,283.2931213378906,297.5599975585937,301.0666198730469,293.1499938964844,293.1499938964844,279.95001220703125,40798.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463146090507507,1.0,0.0,0.0,3.49753999710083,3.497563362121582,8.162415383594634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.322265625,0.0,1404.4764404296875,1895.4371337890625,0.0,2900.76513671875,0.8756945729255676,1.0,0.0,3.0,1.0,0.0
17777340,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7045627236366272,0.2598496973514557,0.2389710396528244,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8374304175376892,0.4466320276260376,0.427589863538742,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.8540126085281372,0.5363698601722717,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7963159680366516,0.3811180591583252,0.3658484518527984,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6238507032394409,0.1793650537729263,0.8334602117538452,284.9838256835937,284.95001220703125,297.8026733398437,294.5092468261719,297.27008056640625,297.054443359375,284.982666015625,1.0,0.5806325674057007,0.39375701546669,0.39375701546669,1.0,1.0,-2.884241342544556,0.8268715739250183,2.0573697090148926,0.1730894744396209,0.907894492149353,0.907894492149353,0.0,195.10731506347656,194.0,52224.01171875,0.0,2325.79296875,1.0,279.941162109375,283.41558837890625,297.4748229980469,300.8438720703125,293.1499938964844,293.1499938964844,279.6499938964844,34238.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353768587112427,1.0,0.0,0.0,3.5928618907928467,3.5928850173950195,8.613395152679004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.1572265625,0.0,1457.5482177734375,1895.4371337890625,0.0,2798.55322265625,0.8911352157592773,1.0,0.0,3.0,1.0,0.0
17777400,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7045627236366272,0.2598496973514557,0.2389710396528244,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8374304175376892,0.4466320276260376,0.427589863538742,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.8540126085281372,0.5363698601722717,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7963159680366516,0.3811180591583252,0.3658484518527984,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6238507032394409,0.1793650537729263,0.8334602117538452,284.9838256835937,284.95001220703125,297.8026733398437,294.5092468261719,297.27008056640625,297.054443359375,284.982666015625,1.0,0.5806325674057007,0.39375701546669,0.39375701546669,1.0,1.0,-2.884241342544556,0.8268715739250183,2.0573697090148926,0.1730894744396209,0.907894492149353,0.907894492149353,0.0,195.10731506347656,194.0,52224.01171875,0.0,2325.79296875,1.0,279.941162109375,283.41558837890625,297.4748229980469,300.8438720703125,293.1499938964844,293.1499938964844,279.6499938964844,34238.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353768587112427,1.0,0.0,0.0,3.5928618907928467,3.5928850173950195,8.613395152679004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.1572265625,0.0,1457.5482177734375,1895.4371337890625,0.0,2798.55322265625,0.8911352157592773,1.0,0.0,3.0,1.0,0.0
17777460,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7007324695587158,0.2572401463985443,0.2368697226047516,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8337340354919434,0.442913293838501,0.4243713915348053,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.8512652516365051,0.5399194359779358,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7927197217941284,0.3782948553562164,0.3634453415870666,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6204178929328918,0.1771841198205948,0.8245102167129517,284.8988037109375,284.95001220703125,297.7328186035156,294.4709777832031,297.2388610839844,297.03875732421875,284.8997497558594,1.0,0.5795265436172485,0.3943041563034057,0.3943041563034057,1.0,1.0,-2.868469715118408,0.8227123022079468,2.045757532119751,0.1724615097045898,0.8176996111869812,0.8176996111869812,0.0,196.38604736328125,182.0,52245.4609375,0.0,2304.439208984375,1.0,279.6590576171875,283.3251953125,297.48345947265625,300.9223327636719,293.1499938964844,293.1499938964844,279.95001220703125,40064.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420454263687134,1.0,0.0,0.0,3.405557632446289,3.405580282211304,7.738731824247225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.1201171875,0.0,1306.2130126953125,1895.4371337890625,0.0,2860.831298828125,0.854943573474884,1.0,0.0,3.0,1.0,0.0
17777520,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7007324695587158,0.2572401463985443,0.2368697226047516,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8337340354919434,0.442913293838501,0.4243713915348053,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.8512652516365051,0.5399194359779358,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7927197217941284,0.3782948553562164,0.3634453415870666,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6204178929328918,0.1771841198205948,0.8245102167129517,284.8988037109375,284.95001220703125,297.7328186035156,294.4709777832031,297.2388610839844,297.03875732421875,284.8997497558594,1.0,0.5795265436172485,0.3943041563034057,0.3943041563034057,1.0,1.0,-2.868469715118408,0.8227123022079468,2.045757532119751,0.1724615097045898,0.8176996111869812,0.8176996111869812,0.0,196.38604736328125,182.0,52245.4609375,0.0,2304.439208984375,1.0,279.6590576171875,283.3251953125,297.48345947265625,300.9223327636719,293.1499938964844,293.1499938964844,279.95001220703125,40064.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420454263687134,1.0,0.0,0.0,3.405557632446289,3.405580282211304,7.738731824247225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.1201171875,0.0,1306.2130126953125,1895.4371337890625,0.0,2860.831298828125,0.854943573474884,1.0,0.0,3.0,1.0,0.0
17777580,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7007315158843994,0.2552211284637451,0.2348375916481018,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8340389728546143,0.4398283660411834,0.4212260246276855,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.8499184846878052,0.5352895855903625,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7932742238044739,0.3760045170783996,0.3610635101795196,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.619823157787323,0.1752393394708633,0.8149980902671814,284.9798278808594,284.95001220703125,297.6631774902344,294.4322509765625,297.2151794433594,297.03369140625,284.9781494140625,1.0,0.5739638805389404,0.3948512673377991,0.3948512673377991,1.0,1.0,-2.842400550842285,0.814914882183075,2.0274858474731445,0.1706243604421615,0.8865384459495544,0.8865384459495544,0.0,192.9779663085937,185.0,51177.9921875,0.0,2242.762939453125,1.0,279.9404296875,283.4300231933594,297.3993835449219,300.7060241699219,293.1499938964844,293.1499938964844,280.25,34201.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316507935523987,1.0,0.0,0.0,3.5058655738830566,3.505887746810913,8.201320724765537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.84130859375,0.0,1365.723876953125,1895.4371337890625,0.0,2763.818359375,0.8715081810951233,1.0,0.0,3.0,1.0,0.0
17777640,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7007315158843994,0.2552211284637451,0.2348375916481018,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8340389728546143,0.4398283660411834,0.4212260246276855,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.8499184846878052,0.5352895855903625,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7932742238044739,0.3760045170783996,0.3610635101795196,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.619823157787323,0.1752393394708633,0.8149980902671814,284.9798278808594,284.95001220703125,297.6631774902344,294.4322509765625,297.2151794433594,297.03369140625,284.9781494140625,1.0,0.5739638805389404,0.3948512673377991,0.3948512673377991,1.0,1.0,-2.842400550842285,0.814914882183075,2.0274858474731445,0.1706243604421615,0.8865384459495544,0.8865384459495544,0.0,192.9779663085937,185.0,51177.9921875,0.0,2242.762939453125,1.0,279.9404296875,283.4300231933594,297.3993835449219,300.7060241699219,293.1499938964844,293.1499938964844,280.25,34201.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316507935523987,1.0,0.0,0.0,3.5058655738830566,3.505887746810913,8.201320724765537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.84130859375,0.0,1365.723876953125,1895.4371337890625,0.0,2763.818359375,0.8715081810951233,1.0,0.0,3.0,1.0,0.0
17777700,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7003451585769653,0.2542937695980072,0.2339250892400741,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8337472081184387,0.4383810460567474,0.4197717308998108,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9990000128746032,0.8498210906982422,0.5340404510498047,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7930891513824463,0.3749348223209381,0.359976202249527,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.6192240118980408,0.1743388772010803,0.8106569051742554,285.068359375,284.95001220703125,297.62847900390625,294.4127502441406,297.2057800292969,297.0344543457031,285.0699768066406,1.0,0.5722514390945435,0.3951248228549957,0.3951248228549957,1.0,1.0,-2.831519603729248,0.811776876449585,2.019742727279663,0.1697769463062286,0.9689239263534546,0.9689239263534546,0.0,191.912338256836,185.0,50321.05078125,0.0,2219.042236328125,1.0,280.1958312988281,283.54071044921875,297.35748291015625,300.5428466796875,293.1499938964844,293.1499938964844,280.25,31557.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249303698539734,1.0,0.0,0.0,3.589221715927124,3.5892443656921387,8.595949907430622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.353515625,0.0,1433.912109375,1895.4371337890625,0.0,2701.304931640625,0.8897223472595215,1.0,0.0,3.0,1.0,0.0
17777760,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.6996490955352783,0.2533758580684662,0.2331285625696182,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8330889940261841,0.4369501769542694,0.4184563457965851,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.8495673537254333,0.533717691898346,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7925183773040771,0.3738744556903839,0.3590048551559448,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6183751821517944,0.173465758562088,0.8067393898963928,285.03857421875,284.95001220703125,297.5939025878906,294.39324951171875,297.1962280273437,297.0350036621094,285.0343933105469,1.0,0.5709424018859863,0.3954228460788727,0.3954228460788727,1.0,1.0,-2.822715282440185,0.8094157576560974,2.0132997035980225,0.1693390309810638,0.9848830103874208,0.9848830103874208,0.0,191.41542053222656,188.0,50386.9765625,0.0,2201.71484375,1.0,280.2417907714844,283.5113525390625,297.3654479980469,300.60504150390625,293.1499938964844,293.1499938964844,279.95001220703125,31326.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233642578125,1.0,0.0,0.0,3.689039707183838,3.689063310623169,9.080712857212349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.447265625,0.0,1541.697021484375,1895.4371337890625,0.0,2686.7646484375,0.9105106592178344,1.0,0.0,3.0,1.0,0.0
17777820,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6961392760276794,0.2504856586456299,0.2308501005172729,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8298236727714539,0.4328814446926117,0.4150055944919586,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.846067488193512,0.5360414981842041,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7893130779266357,0.3706707060337066,0.3563346564769745,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6151318550109863,0.1711622327566146,0.7974149584770203,284.8729858398437,284.95001220703125,297.5251159667969,294.3541259765625,297.1649475097656,297.0189208984375,284.8755798339844,1.0,0.5690961480140686,0.3960188925266266,0.3960188925266266,1.0,1.0,-2.80420994758606,0.804362952709198,1.9998469352722168,0.1684204339981079,0.8490521311759949,0.8490521311759949,0.0,191.9519958496093,176.0,50741.48046875,0.0,2173.1435546875,1.0,279.95721435546875,283.34698486328125,297.38677978515625,300.7323303222656,293.1499938964844,293.1499938964844,280.25,39432.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345905542373657,1.0,0.0,0.0,3.57388687133789,3.57391095161438,8.522655434717308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.77490234375,0.0,1475.2728271484375,1895.4371337890625,0.0,2791.21923828125,0.8907826542854309,1.0,0.0,3.0,1.0,0.0
17777880,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6961392760276794,0.2504856586456299,0.2308501005172729,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8298236727714539,0.4328814446926117,0.4150055944919586,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.846067488193512,0.5360414981842041,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7893130779266357,0.3706707060337066,0.3563346564769745,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6151318550109863,0.1711622327566146,0.7974149584770203,284.8729858398437,284.95001220703125,297.5251159667969,294.3541259765625,297.1649475097656,297.0189208984375,284.8755798339844,1.0,0.5690961480140686,0.3960188925266266,0.3960188925266266,1.0,1.0,-2.80420994758606,0.804362952709198,1.9998469352722168,0.1684204339981079,0.8490521311759949,0.8490521311759949,0.0,191.9519958496093,176.0,50741.48046875,0.0,2173.1435546875,1.0,279.95721435546875,283.34698486328125,297.38677978515625,300.7323303222656,293.1499938964844,293.1499938964844,280.25,39432.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345905542373657,1.0,0.0,0.0,3.57388687133789,3.57391095161438,8.522655434717308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.77490234375,0.0,1475.2728271484375,1895.4371337890625,0.0,2791.21923828125,0.8907826542854309,1.0,0.0,3.0,1.0,0.0
17777940,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6960901021957397,0.2482796311378479,0.228562593460083,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8301595449447632,0.4295284152030945,0.4115105271339416,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.8439295291900635,0.5308353304862976,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7898367643356323,0.3680492341518402,0.353556752204895,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6144546866416931,0.1690752506256103,0.7870850563049316,284.9785461425781,284.95001220703125,297.4569702148437,294.3150634765625,297.1408996582031,297.0127258300781,284.9765014648437,1.0,0.5629504919052124,0.3966149091720581,0.3966149091720581,1.0,1.0,-2.7752621173858643,0.7955845594406128,1.979677677154541,0.1662024110555648,0.927550494670868,0.927550494670868,0.0,188.17686462402344,179.0,49560.33203125,0.0,2107.20849609375,1.0,280.24176025390625,283.4739685058594,297.287353515625,300.4958801269531,293.1499938964844,293.1499938964844,279.95001220703125,34065.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249971866607666,1.0,0.0,0.0,3.6662111282348633,3.666234970092773,8.968673341769318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.0791015625,0.0,1536.7386474609375,1895.4371337890625,0.0,2701.92529296875,0.9073710441589355,1.0,0.0,3.0,1.0,0.0
17778000,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6960901021957397,0.2482796311378479,0.228562593460083,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8301595449447632,0.4295284152030945,0.4115105271339416,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.8439295291900635,0.5308353304862976,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7898367643356323,0.3680492341518402,0.353556752204895,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.6144546866416931,0.1690752506256103,0.7870850563049316,284.9785461425781,284.95001220703125,297.4569702148437,294.3150634765625,297.1408996582031,297.0127258300781,284.9765014648437,1.0,0.5629504919052124,0.3966149091720581,0.3966149091720581,1.0,1.0,-2.7752621173858643,0.7955845594406128,1.979677677154541,0.1662024110555648,0.927550494670868,0.927550494670868,0.0,188.17686462402344,179.0,49560.33203125,0.0,2107.20849609375,1.0,280.24176025390625,283.4739685058594,297.287353515625,300.4958801269531,293.1499938964844,293.1499938964844,279.95001220703125,34065.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249971866607666,1.0,0.0,0.0,3.6662111282348633,3.666234970092773,8.968673341769318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.0791015625,0.0,1536.7386474609375,1895.4371337890625,0.0,2701.92529296875,0.9073710441589355,1.0,0.0,3.0,1.0,0.0
17778060,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6941509246826172,0.2455302327871322,0.2262248992919922,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8285356163978577,0.4255504310131073,0.4079292714595794,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.8411506414413452,0.5295428037643433,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7883104085922241,0.3648775219917297,0.3507123291492462,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.612250804901123,0.1667568534612655,0.7769570350646973,284.8809509277344,284.95001220703125,297.3896179199219,294.2762145996094,297.1151733398437,297.0038452148437,284.8833312988281,1.0,0.5593698024749756,0.397316426038742,0.397316426038742,1.0,1.0,-2.750996828079224,0.7886967658996582,1.962299942970276,0.1645798534154892,0.8191968202590942,0.8191968202590942,0.0,186.6200408935547,182.0,49443.16796875,0.0,2060.39599609375,1.0,279.9581604003906,283.378173828125,297.28961181640625,300.5560607910156,293.1499938964844,293.1499938964844,280.25,41030.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318927884101868,1.0,0.0,0.0,3.452643156051636,3.452666044235229,7.954203056215192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.4150390625,0.0,1360.08544921875,1895.4371337890625,0.0,2766.07275390625,0.8659592270851135,1.0,0.0,3.0,1.0,0.0
17778120,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6941509246826172,0.2455302327871322,0.2262248992919922,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8285356163978577,0.4255504310131073,0.4079292714595794,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.8411506414413452,0.5295428037643433,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7883104085922241,0.3648775219917297,0.3507123291492462,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.612250804901123,0.1667568534612655,0.7769570350646973,284.8809509277344,284.95001220703125,297.3896179199219,294.2762145996094,297.1151733398437,297.0038452148437,284.8833312988281,1.0,0.5593698024749756,0.397316426038742,0.397316426038742,1.0,1.0,-2.750996828079224,0.7886967658996582,1.962299942970276,0.1645798534154892,0.8191968202590942,0.8191968202590942,0.0,186.6200408935547,182.0,49443.16796875,0.0,2060.39599609375,1.0,279.9581604003906,283.378173828125,297.28961181640625,300.5560607910156,293.1499938964844,293.1499938964844,280.25,41030.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318927884101868,1.0,0.0,0.0,3.452643156051636,3.452666044235229,7.954203056215192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.4150390625,0.0,1360.08544921875,1895.4371337890625,0.0,2766.07275390625,0.8659592270851135,1.0,0.0,3.0,1.0,0.0
17778180,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6920563578605652,0.2439879328012466,0.2246630638837814,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8265648484230042,0.423133909702301,0.4054451286792755,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,0.8395401239395142,0.5303693413734436,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7863710522651672,0.3629821538925171,0.34874427318573,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6099096536636353,0.1652357727289199,0.7697332501411438,284.99560546875,284.95001220703125,297.33917236328125,294.2470092773437,297.0992431640625,297.00177001953125,284.9931335449219,1.0,0.5575859546661377,0.3978479504585266,0.3978479504585266,1.0,1.0,-2.7360754013061523,0.7846939563751221,1.9513813257217407,0.1637947261333465,0.9004999995231628,0.9004999995231628,0.0,186.50808715820312,182.0,48518.2578125,0.0,2035.8936767578125,1.0,280.2284240722656,283.5072631835937,297.1986389160156,300.3212890625,293.1499938964844,293.1499938964844,280.25,33863.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211641311645508,1.0,0.0,0.0,3.5370068550109863,3.537029504776001,8.347666948793631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.47802734375,0.0,1395.5660400390625,1895.4371337890625,0.0,2666.357421875,0.8785629868507385,1.0,0.0,3.0,1.0,0.0
17778240,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6914228200912476,0.2434952855110168,0.2242543995380401,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8259370923042297,0.422364205121994,0.4047583043575287,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9990000128746032,0.8389073014259338,0.5307673811912537,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7857571840286255,0.3623827993869781,0.3482110798358917,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6091694235801697,0.1647630333900451,0.7676810026168823,284.98516845703125,284.95001220703125,297.3231811523437,294.2377624511719,297.0941467285156,297.0010681152344,284.9835205078125,1.0,0.5571720600128174,0.3980179131031036,0.3980179131031036,1.0,1.0,-2.732129573822021,0.7837033867835999,1.9484261274337769,0.1636648625135421,0.8999495506286621,0.8999495506286621,0.0,186.5728912353516,170.0,48458.31640625,0.0,2029.88916015625,1.0,280.2406921386719,283.50103759765625,297.1991577148437,300.3316345214844,293.1499938964844,293.1499938964844,279.95001220703125,34072.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200519680976868,1.0,0.0,0.0,3.5532660484313965,3.553288698196411,8.424589168498642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.6904296875,0.0,1414.1448974609375,1895.4371337890625,0.0,2656.05078125,0.8820910453796387,1.0,0.0,3.0,1.0,0.0
17778300,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6912450194358826,0.2421931326389312,0.2232220619916916,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8258998394012451,0.4204530119895935,0.403127521276474,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9990000128746032,0.8370130658149719,0.5287055969238281,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.78580641746521,0.3608679175376892,0.3469219505786896,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.6086627840995789,0.1636553555727005,0.762914776802063,284.8553466796875,284.95001220703125,297.29034423828125,294.2187194824219,297.0819702148437,296.9972839355469,284.8518981933594,1.0,0.5543878674507141,0.3983686566352844,0.3983686566352844,1.0,1.0,-2.719188451766968,0.7799351811408997,1.939253330230713,0.162921205163002,0.8047730326652527,0.8047730326652527,0.0,185.0468292236328,170.0,48881.359375,0.0,2002.2239990234373,1.0,280.00079345703125,283.363037109375,297.24285888671875,300.5095520019531,293.1499938964844,293.1499938964844,279.95001220703125,39757.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258237838745117,1.0,0.0,0.0,3.478193998336792,3.478217124938965,8.072367450040474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.18994140625,0.0,1377.0831298828125,1895.4371337890625,0.0,2709.6044921875,0.8668035268783569,1.0,0.0,3.0,1.0,0.0
17778360,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6913862824440002,0.2407973706722259,0.2219008058309555,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8263100981712341,0.4184240102767944,0.4011522531509399,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.8352270722389221,0.5252748131752014,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7863208651542664,0.359246164560318,0.3453299701213836,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6084917783737183,0.1624823063611984,0.7573674917221069,284.8927001953125,284.95001220703125,297.2578125,294.1998291015625,297.0699157714844,296.9934997558594,284.8946228027344,1.0,0.5508310198783875,0.3987695872783661,0.3987695872783661,1.0,1.0,-2.702529191970825,0.7749534845352173,1.9275758266448968,0.1616813838481903,0.8031767010688782,0.8031767010688782,0.0,182.6845245361328,173.0,48278.62890625,0.0,1965.1180419921875,1.0,279.959228515625,283.41082763671875,297.21142578125,300.4049377441406,293.1499938964844,293.1499938964844,280.25,40826.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267025947570801,1.0,0.0,0.0,3.341418743133545,3.3414409160614014,7.449980898854847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.41845703125,0.0,1249.2523193359375,1895.4371337890625,0.0,2717.77197265625,0.8415942788124084,1.0,0.0,3.0,1.0,0.0
17778420,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6900951266288757,0.2387359887361526,0.2198609411716461,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8252310156822205,0.4151757061481476,0.397878497838974,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.8334317207336426,0.5231835842132568,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7853648662567139,0.3566978573799133,0.3427354693412781,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6066035032272339,0.1604931056499481,0.7478423714637756,284.9804077148437,284.95001220703125,297.19366455078125,294.1626281738281,297.051513671875,296.9935302734375,284.9790954589844,1.0,0.5471359491348267,0.399571418762207,0.399571418762207,1.0,1.0,-2.6790521144866943,0.7685037851333618,1.9105483293533323,0.1602290272712707,0.8743281960487366,0.8743281960487366,0.0,180.7719116210937,176.0,47279.26953125,0.0,1919.973876953125,1.0,280.23980712890625,283.5189514160156,297.1225280761719,300.182861328125,293.1499938964844,293.1499938964844,280.54998779296875,34162.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146029710769653,1.0,0.0,0.0,3.446052312850952,3.4460740089416504,7.923864586700802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.3017578125,0.0,1304.900146484375,1895.4371337890625,0.0,2605.644775390625,0.8581382632255554,1.0,0.0,3.0,1.0,0.0
