time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6900951266288757,0.2387359887361526,0.2198609411716461,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8252310156822205,0.4151757061481476,0.397878497838974,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.8334317207336426,0.5231835842132568,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7853648662567139,0.3566978573799133,0.3427354693412781,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6066035032272339,0.1604931056499481,0.7478423714637756,284.9804077148437,284.95001220703125,297.19366455078125,294.1626281738281,297.051513671875,296.9935302734375,284.9790954589844,1.0,0.5471359491348267,0.399571418762207,0.399571418762207,1.0,1.0,-2.6790521144866943,0.7685037851333618,1.9105483293533323,0.1602290272712707,0.8743281960487366,0.8743281960487366,0.0,180.7719116210937,176.0,47279.26953125,0.0,1919.973876953125,1.0,280.23980712890625,283.5189514160156,297.1225280761719,300.182861328125,293.1499938964844,293.1499938964844,280.54998779296875,34162.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146029710769653,1.0,0.0,0.0,3.446052312850952,3.4460740089416504,7.923864586700802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.3017578125,0.0,1304.900146484375,1895.4371337890625,0.0,2605.644775390625,0.8581382632255554,1.0,0.0,3.0,1.0,0.0
17778540,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.6878634095191956,0.2368339747190475,0.2181552052497863,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8230409622192383,0.4121309518814087,0.3950085639953613,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.8312938213348389,0.5238642692565918,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7832616567611694,0.3543322086334228,0.3405018448829651,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6038565635681152,0.1586381942033767,0.7394999265670776,285.0418395996094,284.95001220703125,297.1308898925781,294.12628173828125,297.0341796875,296.9945068359375,285.03790283203125,1.0,0.5449846386909485,0.400373250246048,0.400373250246048,1.0,1.0,-2.661658763885498,0.7641890048980713,1.8974698781967163,0.1596831381320953,0.9765528440475464,0.9765528440475464,0.0,180.50811767578125,164.0,46570.62109375,0.0,1892.1805419921875,1.0,280.5406188964844,283.5995178222656,297.09423828125,300.0924987792969,293.1499938964844,293.1499938964844,280.25,30999.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051976561546326,1.0,0.0,0.0,3.64409065246582,3.644113779067993,8.86077373252192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.8544921875,0.0,1489.24658203125,1895.4371337890625,0.0,2519.040771484375,0.900209367275238,1.0,0.0,3.0,1.0,0.0
17778600,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.6878634095191956,0.2368339747190475,0.2181552052497863,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8230409622192383,0.4121309518814087,0.3950085639953613,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.8312938213348389,0.5238642692565918,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7832616567611694,0.3543322086334228,0.3405018448829651,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6038565635681152,0.1586381942033767,0.7394999265670776,285.0418395996094,284.95001220703125,297.1308898925781,294.12628173828125,297.0341796875,296.9945068359375,285.03790283203125,1.0,0.5449846386909485,0.400373250246048,0.400373250246048,1.0,1.0,-2.661658763885498,0.7641890048980713,1.8974698781967163,0.1596831381320953,0.9765528440475464,0.9765528440475464,0.0,180.50811767578125,164.0,46570.62109375,0.0,1892.1805419921875,1.0,280.5406188964844,283.5995178222656,297.09423828125,300.0924987792969,293.1499938964844,293.1499938964844,280.25,30999.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051976561546326,1.0,0.0,0.0,3.64409065246582,3.644113779067993,8.86077373252192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.8544921875,0.0,1489.24658203125,1895.4371337890625,0.0,2519.040771484375,0.900209367275238,1.0,0.0,3.0,1.0,0.0
17778660,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.687567949295044,0.2338882088661193,0.215679258108139,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8231996297836304,0.4078857600688934,0.3912384808063507,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9990000128746032,0.8268194198608398,0.5185434818267822,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7836037874221802,0.3509217500686645,0.3374741971492767,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6029706001281738,0.1562534868717193,0.7290552854537964,284.8672790527344,284.95001220703125,297.0696105957031,294.0909729003906,297.0123291015625,296.9886474609375,284.8699951171875,1.0,0.5386262536048889,0.4012760519981384,0.4012760519981384,1.0,1.0,-2.631590843200684,0.7555137872695923,1.8760770559310915,0.1578859090805053,0.8350715637207031,0.8350715637207031,0.0,176.75599670410156,167.0,46783.25390625,0.0,1830.0255126953125,1.0,280.25750732421875,283.4302978515625,297.1252136230469,300.224853515625,293.1499938964844,293.1499938964844,280.54998779296875,39876.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169960975646973,1.0,0.0,0.0,3.5199413299560547,3.5199649333953857,8.267309112852672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.45703125,0.0,1421.2027587890625,1895.4371337890625,0.0,2627.762939453125,0.8790706396102905,1.0,0.0,3.0,1.0,0.0
17778720,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.687567949295044,0.2338882088661193,0.215679258108139,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8231996297836304,0.4078857600688934,0.3912384808063507,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9990000128746032,0.8268194198608398,0.5185434818267822,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7836037874221802,0.3509217500686645,0.3374741971492767,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6029706001281738,0.1562534868717193,0.7290552854537964,284.8672790527344,284.95001220703125,297.0696105957031,294.0909729003906,297.0123291015625,296.9886474609375,284.8699951171875,1.0,0.5386262536048889,0.4012760519981384,0.4012760519981384,1.0,1.0,-2.631590843200684,0.7555137872695923,1.8760770559310915,0.1578859090805053,0.8350715637207031,0.8350715637207031,0.0,176.75599670410156,167.0,46783.25390625,0.0,1830.0255126953125,1.0,280.25750732421875,283.4302978515625,297.1252136230469,300.224853515625,293.1499938964844,293.1499938964844,280.54998779296875,39876.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169960975646973,1.0,0.0,0.0,3.5199413299560547,3.5199649333953857,8.267309112852672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.45703125,0.0,1421.2027587890625,1895.4371337890625,0.0,2627.762939453125,0.8790706396102905,1.0,0.0,3.0,1.0,0.0
17778780,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6858229637145996,0.2316372245550155,0.2134072184562683,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8217226266860962,0.4043761789798736,0.3876491487026214,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8241627812385559,0.5167528986930847,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7822268009185791,0.3481149077415466,0.3345824778079986,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6005958318710327,0.154116615653038,0.7187944054603577,284.9804077148437,284.95001220703125,297.00994873046875,294.0568542480469,296.994384765625,296.987548828125,284.9786682128906,1.0,0.534820556640625,0.4021788835525512,0.4021788835525512,1.0,1.0,-2.606577157974243,0.7486466765403748,1.857930421829224,0.1563487499952316,0.9166797995567322,0.9166797995567322,0.0,174.97891235351562,170.0,45678.03125,0.0,1785.2291259765625,1.0,280.54132080078125,283.5620422363281,297.0234375,299.987060546875,293.1499938964844,293.1499938964844,280.25,33929.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060396313667297,1.0,0.0,0.0,3.6151340007781982,3.61515736579895,8.720514870219631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.6669921875,0.0,1479.37841796875,1895.4371337890625,0.0,2526.77099609375,0.8958203792572021,1.0,0.0,3.0,1.0,0.0
17778840,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6858229637145996,0.2316372245550155,0.2134072184562683,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.8217226266860962,0.4043761789798736,0.3876491487026214,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8241627812385559,0.5167528986930847,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7822268009185791,0.3481149077415466,0.3345824778079986,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6005958318710327,0.154116615653038,0.7187944054603577,284.9804077148437,284.95001220703125,297.00994873046875,294.0568542480469,296.994384765625,296.987548828125,284.9786682128906,1.0,0.534820556640625,0.4021788835525512,0.4021788835525512,1.0,1.0,-2.606577157974243,0.7486466765403748,1.857930421829224,0.1563487499952316,0.9166797995567322,0.9166797995567322,0.0,174.97891235351562,170.0,45678.03125,0.0,1785.2291259765625,1.0,280.54132080078125,283.5620422363281,297.0234375,299.987060546875,293.1499938964844,293.1499938964844,280.25,33929.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060396313667297,1.0,0.0,0.0,3.6151340007781982,3.61515736579895,8.720514870219631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.6669921875,0.0,1479.37841796875,1895.4371337890625,0.0,2526.77099609375,0.8958203792572021,1.0,0.0,3.0,1.0,0.0
17778900,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6845000982284546,0.2303019613027572,0.2123715281486511,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8204637765884399,0.4023841023445129,0.3859673738479614,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.9990000128746032,0.8220321536064148,0.5170397758483887,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7809991240501404,0.346500962972641,0.3332314193248749,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.5989872217178345,0.1529667228460312,0.7140198349952698,284.845947265625,284.95001220703125,296.9808044433594,294.0403137207031,296.98516845703125,296.9864501953125,284.8407287597656,1.0,0.533509373664856,0.4026302993297577,0.4026302993297577,1.0,1.0,-2.5962963104248047,0.7459929585456848,1.8503034114837649,0.1559584885835647,0.8165667057037354,0.8165667057037354,0.0,174.7728729248047,170.0,46188.67578125,0.0,1769.3399658203125,1.0,280.2987365722656,283.41650390625,297.0683898925781,300.1649169921875,293.1499938964844,293.1499938964844,280.25,39408.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121013045310974,1.0,0.0,0.0,3.546886444091797,3.546910047531128,8.39436552269035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.5126953125,0.0,1446.2313232421875,1895.4371337890625,0.0,2582.5576171875,0.8818257451057434,1.0,0.0,3.0,1.0,0.0
17778960,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6824660301208496,0.2288547158241272,0.2111037969589233,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8185420632362366,0.400262176990509,0.3840055167675018,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.8193470239639282,0.5182681083679199,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7790912985801697,0.3447658717632293,0.3316348195075989,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.5967835187911987,0.1517369896173477,0.7087059020996094,284.88116455078125,284.95001220703125,296.9521179199219,294.02410888671875,296.9755249023437,296.9845275878906,284.8849792480469,1.0,0.5324409008026123,0.4031547009944916,0.4031547009944916,1.0,1.0,-2.585588216781616,0.7433345317840576,1.8422536849975584,0.1556531637907028,0.8089896440505981,0.8089896440505981,0.0,175.0313720703125,158.0,45610.390625,0.0,1754.983154296875,1.0,280.2584228515625,283.4664001464844,297.0384826660156,300.0629577636719,293.1499938964844,293.1499938964844,280.54998779296875,41365.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132139444351196,1.0,0.0,0.0,3.3940958976745605,3.394118309020996,7.686727485634037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.76025390625,0.0,1303.9925537109375,1895.4371337890625,0.0,2592.821044921875,0.8535330295562744,1.0,0.0,3.0,1.0,0.0
17779020,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.682715654373169,0.2267053127288818,0.2089018821716308,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8191395998001099,0.3968497216701507,0.380491554737091,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.8159310221672058,0.5123355388641357,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7798341512680054,0.3420073986053467,0.3287571370601654,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.5960052013397217,0.1495981365442276,0.6981704831123352,284.9799194335937,284.95001220703125,296.8962097167969,293.9928894042969,296.95904541015625,296.98406982421875,284.9778747558594,1.0,0.5258985757827759,0.4042035341262817,0.4042035341262817,1.0,1.0,-2.5554866790771484,0.7348673939704895,1.820619344711304,0.1539663076400756,0.8854942917823792,0.8854942917823792,0.0,171.0257110595703,161.0,44532.5546875,0.0,1694.504638671875,1.0,280.5403137207031,283.58203125,296.948974609375,299.8404846191406,293.1499938964844,293.1499938964844,280.8500061035156,34166.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001884818077087,1.0,0.0,0.0,3.500087261199951,3.500109434127808,8.174308732122881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.53662109375,0.0,1359.5350341796875,1895.4371337890625,0.0,2473.148193359375,0.8701830506324768,1.0,0.0,3.0,1.0,0.0
17779080,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.682715654373169,0.2267053127288818,0.2089018821716308,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8191395998001099,0.3968497216701507,0.380491554737091,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.8159310221672058,0.5123355388641357,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7798341512680054,0.3420073986053467,0.3287571370601654,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.5960052013397217,0.1495981365442276,0.6981704831123352,284.9799194335937,284.95001220703125,296.8962097167969,293.9928894042969,296.95904541015625,296.98406982421875,284.9778747558594,1.0,0.5258985757827759,0.4042035341262817,0.4042035341262817,1.0,1.0,-2.5554866790771484,0.7348673939704895,1.820619344711304,0.1539663076400756,0.8854942917823792,0.8854942917823792,0.0,171.0257110595703,161.0,44532.5546875,0.0,1694.504638671875,1.0,280.5403137207031,283.58203125,296.948974609375,299.8404846191406,293.1499938964844,293.1499938964844,280.8500061035156,34166.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001884818077087,1.0,0.0,0.0,3.500087261199951,3.500109434127808,8.174308732122881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.53662109375,0.0,1359.5350341796875,1895.4371337890625,0.0,2473.148193359375,0.8701830506324768,1.0,0.0,3.0,1.0,0.0
17779140,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6818596124649048,0.2247966676950454,0.2071032226085662,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8183794021606445,0.3937001824378967,0.3774327337741852,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9990000128746032,0.8138531446456909,0.5097187161445618,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7791998982429504,0.3394962847232818,0.3262976706027984,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.5941938757896423,0.1476611196994781,0.6890438795089722,285.0527038574219,284.95001220703125,296.8423767089844,293.9633483886719,296.9446105957031,296.98565673828125,285.0479736328125,1.0,0.5221295356750488,0.4052523672580719,0.4052523672580719,1.0,1.0,-2.5325729846954346,0.7289701104164124,1.8036028146743768,0.1529712677001953,0.997099757194519,0.997099757194519,0.0,168.94375610351562,164.0,43682.36328125,0.0,1653.464111328125,1.0,280.8420104980469,283.6738586425781,296.9221496582031,299.74200439453125,293.1499938964844,293.1499938964844,280.54998779296875,30937.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888723015785217,1.0,0.0,0.0,3.693547248840332,3.693570613861084,9.102917033487756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.01904296875,0.0,1543.8282470703125,1895.4371337890625,0.0,2370.153076171875,0.9112472534179688,1.0,0.0,3.0,1.0,0.0
17779200,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6818596124649048,0.2247966676950454,0.2071032226085662,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8183794021606445,0.3937001824378967,0.3774327337741852,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9990000128746032,0.8138531446456909,0.5097187161445618,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7791998982429504,0.3394962847232818,0.3262976706027984,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.5941938757896423,0.1476611196994781,0.6890438795089722,285.0527038574219,284.95001220703125,296.8423767089844,293.9633483886719,296.9446105957031,296.98565673828125,285.0479736328125,1.0,0.5221295356750488,0.4052523672580719,0.4052523672580719,1.0,1.0,-2.5325729846954346,0.7289701104164124,1.8036028146743768,0.1529712677001953,0.997099757194519,0.997099757194519,0.0,168.94375610351562,164.0,43682.36328125,0.0,1653.464111328125,1.0,280.8420104980469,283.6738586425781,296.9221496582031,299.74200439453125,293.1499938964844,293.1499938964844,280.54998779296875,30937.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888723015785217,1.0,0.0,0.0,3.693547248840332,3.693570613861084,9.102917033487756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.01904296875,0.0,1543.8282470703125,1895.4371337890625,0.0,2370.153076171875,0.9112472534179688,1.0,0.0,3.0,1.0,0.0
17779260,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.678443431854248,0.2218782901763916,0.2047941386699676,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.815096378326416,0.3894290328025818,0.3737691640853882,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.8085708618164062,0.5112128257751465,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7759993076324463,0.3359799087047577,0.3233151137828827,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.5902409553527832,0.1452477127313614,0.679119348526001,284.8624267578125,284.95001220703125,296.790771484375,293.9356689453125,296.9273376464844,296.98248291015625,284.8647766113281,1.0,0.5197746753692627,0.4063708782196045,0.4063708782196045,1.0,1.0,-2.5116868019104004,0.7239059805870056,1.78778076171875,0.1525354236364364,0.8479465246200562,0.8479465246200562,0.0,169.00123596191406,152.0,44050.09375,0.0,1624.9547119140625,1.0,280.5575561523437,283.4866027832031,296.9691467285156,299.8935546875,293.1499938964844,293.1499938964844,280.8500061035156,39528.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006991744041443,1.0,0.0,0.0,3.589992046356201,3.5900161266326904,8.599639613748877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.73193359375,0.0,1493.3951416015625,1895.4371337890625,0.0,2477.819091796875,0.8940035104751587,1.0,0.0,3.0,1.0,0.0
17779320,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.678443431854248,0.2218782901763916,0.2047941386699676,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.815096378326416,0.3894290328025818,0.3737691640853882,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.8085708618164062,0.5112128257751465,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7759993076324463,0.3359799087047577,0.3233151137828827,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.5902409553527832,0.1452477127313614,0.679119348526001,284.8624267578125,284.95001220703125,296.790771484375,293.9356689453125,296.9273376464844,296.98248291015625,284.8647766113281,1.0,0.5197746753692627,0.4063708782196045,0.4063708782196045,1.0,1.0,-2.5116868019104004,0.7239059805870056,1.78778076171875,0.1525354236364364,0.8479465246200562,0.8479465246200562,0.0,169.00123596191406,152.0,44050.09375,0.0,1624.9547119140625,1.0,280.5575561523437,283.4866027832031,296.9691467285156,299.8935546875,293.1499938964844,293.1499938964844,280.8500061035156,39528.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006991744041443,1.0,0.0,0.0,3.589992046356201,3.5900161266326904,8.599639613748877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.73193359375,0.0,1493.3951416015625,1895.4371337890625,0.0,2477.819091796875,0.8940035104751587,1.0,0.0,3.0,1.0,0.0
17779380,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6782698631286621,0.2195476293563842,0.2023869305849075,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8153656721115112,0.3858227133750915,0.3700252473354339,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8044407963752747,0.5055684447288513,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7763543128967285,0.3329855799674988,0.3201766610145569,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.5890050530433655,0.142977625131607,0.6679880023002625,284.9839782714844,284.95001220703125,296.74151611328125,293.9100036621094,296.9120178222656,296.98095703125,284.9815979003906,1.0,0.513157308101654,0.4074893593788147,0.4074893593788147,1.0,1.0,-2.48038101196289,0.7150191068649292,1.765362024307251,0.1507051736116409,0.9353062510490416,0.9353062510490416,0.0,165.17124938964844,155.0,42851.90234375,0.0,1566.36767578125,1.0,280.8418273925781,283.6263732910156,296.87286376953125,299.6624755859375,293.1499938964844,293.1499938964844,280.54998779296875,33840.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889875769615173,1.0,0.0,0.0,3.680190563201904,3.6802146434783936,9.037200356942776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.7529296875,0.0,1550.7220458984375,1895.4371337890625,0.0,2371.197265625,0.9104203581809998,1.0,0.0,3.0,1.0,0.0
17779440,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6782698631286621,0.2195476293563842,0.2023869305849075,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8153656721115112,0.3858227133750915,0.3700252473354339,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8044407963752747,0.5055684447288513,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7763543128967285,0.3329855799674988,0.3201766610145569,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.5890050530433655,0.142977625131607,0.6679880023002625,284.9839782714844,284.95001220703125,296.74151611328125,293.9100036621094,296.9120178222656,296.98095703125,284.9815979003906,1.0,0.513157308101654,0.4074893593788147,0.4074893593788147,1.0,1.0,-2.48038101196289,0.7150191068649292,1.765362024307251,0.1507051736116409,0.9353062510490416,0.9353062510490416,0.0,165.17124938964844,155.0,42851.90234375,0.0,1566.36767578125,1.0,280.8418273925781,283.6263732910156,296.87286376953125,299.6624755859375,293.1499938964844,293.1499938964844,280.54998779296875,33840.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889875769615173,1.0,0.0,0.0,3.680190563201904,3.6802146434783936,9.037200356942776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.7529296875,0.0,1550.7220458984375,1895.4371337890625,0.0,2371.197265625,0.9104203581809998,1.0,0.0,3.0,1.0,0.0
17779500,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6777610778808594,0.2182043343782425,0.2012999504804611,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.81497722864151,0.3837968409061432,0.368267297744751,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.9990000128746032,0.802334189414978,0.503918468952179,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.7760128378868103,0.3313049674034118,0.3187181949615478,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.5879685282707214,0.1417856514453888,0.6627920866012573,284.839111328125,284.95001220703125,296.71783447265625,293.8979797363281,296.9043273925781,296.9798278808594,284.8316345214844,1.0,0.5109818577766418,0.4080486297607422,0.4080486297607422,1.0,1.0,-2.4669790267944336,0.7113853096961975,1.7555936574935913,0.1499549746513366,0.8281157612800598,0.8281157612800598,0.0,163.91781616210938,155.0,43352.953125,0.0,1543.297607421875,1.0,280.5971374511719,283.46923828125,296.9247741699219,299.8439636230469,293.1499938964844,293.1499938964844,280.54998779296875,39218.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950354218482971,1.0,0.0,0.0,3.617151737213135,3.617176055908203,8.730251579436299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.78857421875,0.0,1520.7919921875,1895.4371337890625,0.0,2426.124755859375,0.8972551822662354,1.0,0.0,3.0,1.0,0.0
17779560,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6762600541114807,0.2167252898216247,0.1999890506267547,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8136100769042969,0.3816326856613159,0.3662428557872772,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9990000128746032,0.7997241020202637,0.5037804245948792,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7746816873550415,0.3294799029827118,0.3170208632946014,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.5860772132873535,0.1405105739831924,0.6571574807167053,284.86553955078125,284.95001220703125,296.6947937011719,293.8865051269531,296.8961486816406,296.9778137207031,284.8705749511719,1.0,0.5091788172721863,0.4086627662181854,0.4086627662181854,1.0,1.0,-2.453996658325196,0.7079989314079285,1.745997667312622,0.149434432387352,0.8100494146347046,0.8100494146347046,0.0,163.43153381347656,158.0,42710.3984375,0.0,1524.18994140625,1.0,280.557861328125,283.51763916015625,296.8988952636719,299.74383544921875,293.1499938964844,293.1499938964844,280.8500061035156,42221.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959456443786621,1.0,0.0,0.0,3.44233775138855,3.4423611164093018,7.906791665845958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.10498046875,0.0,1358.078125,1895.4371337890625,0.0,2434.416259765625,0.8645851612091064,1.0,0.0,3.0,1.0,0.0
17779620,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6733077168464661,0.2145894318819046,0.1979016959667205,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8106464147567749,0.3782175481319427,0.3628338277339935,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.7956064939498901,0.5047352313995361,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7718166708946228,0.3266248404979706,0.314157634973526,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.58205646276474,0.1383241266012191,0.6469865441322327,284.9887084960937,284.95001220703125,296.65069580078125,293.8653564453125,296.8831787109375,296.9776916503906,284.987060546875,1.0,0.5066589713096619,0.4098910689353943,0.4098910689353943,1.0,1.0,-2.432875156402588,0.7029749155044556,1.7299002408981323,0.1490146070718765,0.9012912511825562,0.9012912511825562,0.0,163.2258758544922,146.0,41753.6640625,0.0,1495.8804931640625,1.0,280.8406982421875,283.65252685546875,296.8143920898437,299.5284118652344,293.1499938964844,293.1499938964844,280.54998779296875,33946.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811793684959412,1.0,0.0,0.0,3.54978346824646,3.5498061180114746,8.40808297652984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.046875,0.0,1409.5599365234375,1895.4371337890625,0.0,2300.7353515625,0.8812546730041504,1.0,0.0,3.0,1.0,0.0
17779680,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6733077168464661,0.2145894318819046,0.1979016959667205,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8106464147567749,0.3782175481319427,0.3628338277339935,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.7956064939498901,0.5047352313995361,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7718166708946228,0.3266248404979706,0.314157634973526,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.58205646276474,0.1383241266012191,0.6469865441322327,284.9887084960937,284.95001220703125,296.65069580078125,293.8653564453125,296.8831787109375,296.9776916503906,284.987060546875,1.0,0.5066589713096619,0.4098910689353943,0.4098910689353943,1.0,1.0,-2.432875156402588,0.7029749155044556,1.7299002408981323,0.1490146070718765,0.9012912511825562,0.9012912511825562,0.0,163.2258758544922,146.0,41753.6640625,0.0,1495.8804931640625,1.0,280.8406982421875,283.65252685546875,296.8143920898437,299.5284118652344,293.1499938964844,293.1499938964844,280.54998779296875,33946.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811793684959412,1.0,0.0,0.0,3.54978346824646,3.5498061180114746,8.40808297652984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.046875,0.0,1409.5599365234375,1895.4371337890625,0.0,2300.7353515625,0.8812546730041504,1.0,0.0,3.0,1.0,0.0
17779740,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6731469035148621,0.2118517011404037,0.1955130845308303,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8109138011932373,0.3741052746772766,0.3590590953826904,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.7901578545570374,0.4989813268184662,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7721533179283142,0.3231762945652008,0.3109782040119171,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.5807072520256042,0.1358635872602462,0.6358802318572998,284.8835754394531,284.95001220703125,296.60943603515625,293.84674072265625,296.8692321777344,296.9750061035156,284.8865661621094,1.0,0.4999753534793854,0.4111193716526031,0.4111193716526031,1.0,1.0,-2.401412010192871,0.6941131949424744,1.707298755645752,0.1473383903503418,0.793378472328186,0.793378472328186,0.0,159.41209411621094,134.0,41545.6640625,0.0,1440.0667724609375,1.0,280.5595397949219,283.5549621582031,296.8545227050781,299.62518310546875,293.1499938964844,293.1499938964844,280.8500061035156,41705.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787493884563446,1.0,0.0,0.0,3.3120713233947754,3.3120932579040527,7.319690098483989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.14892578125,0.0,1227.4371337890625,1895.4371337890625,0.0,2357.677001953125,0.8360679149627686,1.0,0.0,3.0,1.0,0.0
17779800,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6731469035148621,0.2118517011404037,0.1955130845308303,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8109138011932373,0.3741052746772766,0.3590590953826904,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.7901578545570374,0.4989813268184662,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7721533179283142,0.3231762945652008,0.3109782040119171,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.5807072520256042,0.1358635872602462,0.6358802318572998,284.8835754394531,284.95001220703125,296.60943603515625,293.84674072265625,296.8692321777344,296.9750061035156,284.8865661621094,1.0,0.4999753534793854,0.4111193716526031,0.4111193716526031,1.0,1.0,-2.401412010192871,0.6941131949424744,1.707298755645752,0.1473383903503418,0.793378472328186,0.793378472328186,0.0,159.41209411621094,134.0,41545.6640625,0.0,1440.0667724609375,1.0,280.5595397949219,283.5549621582031,296.8545227050781,299.62518310546875,293.1499938964844,293.1499938964844,280.8500061035156,41705.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787493884563446,1.0,0.0,0.0,3.3120713233947754,3.3120932579040527,7.319690098483989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.14892578125,0.0,1227.4371337890625,1895.4371337890625,0.0,2357.677001953125,0.8360679149627686,1.0,0.0,3.0,1.0,0.0
17779860,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6758198738098145,0.2096921950578689,0.193217247724533,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8142701983451843,0.3706188499927521,0.3553897738456726,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.7876855134963989,0.4876185059547424,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7755571007728577,0.3202667534351349,0.3078750073909759,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.5818765759468079,0.133666455745697,0.6245579123497009,284.9784851074219,284.95001220703125,296.5710754394531,293.83074951171875,296.8582458496094,296.9751281738281,284.9760131835937,1.0,0.4907325804233551,0.412436842918396,0.412436842918396,1.0,1.0,-2.3632678985595703,0.6829507946968079,1.6803171634674072,0.1446805596351623,0.8663796186447144,0.8663796186447144,0.0,152.7371368408203,137.0,40413.9453125,0.0,1365.79833984375,1.0,280.8395080566406,283.66766357421875,296.77545166015625,299.4114074707031,293.1499938964844,293.1499938964844,281.1499938964844,34205.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721258997917175,1.0,0.0,0.0,3.41625714302063,3.416278600692749,7.787434697092976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.23486328125,0.0,1275.7681884765625,1895.4371337890625,0.0,2219.73974609375,0.8514788746833801,1.0,0.0,3.0,1.0,0.0
17779920,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6758198738098145,0.2096921950578689,0.193217247724533,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8142701983451843,0.3706188499927521,0.3553897738456726,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.7876855134963989,0.4876185059547424,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7755571007728577,0.3202667534351349,0.3078750073909759,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.5818765759468079,0.133666455745697,0.6245579123497009,284.9784851074219,284.95001220703125,296.5710754394531,293.83074951171875,296.8582458496094,296.9751281738281,284.9760131835937,1.0,0.4907325804233551,0.412436842918396,0.412436842918396,1.0,1.0,-2.3632678985595703,0.6829507946968079,1.6803171634674072,0.1446805596351623,0.8663796186447144,0.8663796186447144,0.0,152.7371368408203,137.0,40413.9453125,0.0,1365.79833984375,1.0,280.8395080566406,283.66766357421875,296.77545166015625,299.4114074707031,293.1499938964844,293.1499938964844,281.1499938964844,34205.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721258997917175,1.0,0.0,0.0,3.41625714302063,3.416278600692749,7.787434697092976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.23486328125,0.0,1275.7681884765625,1895.4371337890625,0.0,2219.73974609375,0.8514788746833801,1.0,0.0,3.0,1.0,0.0
17779980,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.6765639781951904,0.207754448056221,0.1913373917341232,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8152632713317871,0.367364764213562,0.3521794080734253,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.7865994572639465,0.4813750386238098,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7766273617744446,0.3175548911094665,0.3051709830760956,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.5813007354736328,0.1317147612571716,0.6150233149528503,285.0492248535156,284.95001220703125,296.53582763671875,293.817626953125,296.8497314453125,296.9776916503906,285.04461669921875,1.0,0.4850582480430603,0.4137543141841888,0.4137543141841888,1.0,1.0,-2.3349380493164062,0.6753391027450562,1.65959894657135,0.143225610256195,0.9749367833137512,0.9749367833137512,0.0,148.90255737304688,140.0,39556.078125,0.0,1316.43994140625,1.0,281.1403503417969,283.7567443847656,296.765380859375,299.3275146484375,293.1499938964844,293.1499938964844,280.8500061035156,30698.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758319079875946,1.0,0.0,0.0,3.619670867919922,3.619693517684937,8.742415502638323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.84814453125,0.0,1460.3487548828125,1895.4371337890625,0.0,2097.84521484375,0.8944982290267944,1.0,0.0,3.0,1.0,0.0
17780040,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.6765639781951904,0.207754448056221,0.1913373917341232,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8152632713317871,0.367364764213562,0.3521794080734253,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.7865994572639465,0.4813750386238098,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7766273617744446,0.3175548911094665,0.3051709830760956,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.5813007354736328,0.1317147612571716,0.6150233149528503,285.0492248535156,284.95001220703125,296.53582763671875,293.817626953125,296.8497314453125,296.9776916503906,285.04461669921875,1.0,0.4850582480430603,0.4137543141841888,0.4137543141841888,1.0,1.0,-2.3349380493164062,0.6753391027450562,1.65959894657135,0.143225610256195,0.9749367833137512,0.9749367833137512,0.0,148.90255737304688,140.0,39556.078125,0.0,1316.43994140625,1.0,281.1403503417969,283.7567443847656,296.765380859375,299.3275146484375,293.1499938964844,293.1499938964844,280.8500061035156,30698.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758319079875946,1.0,0.0,0.0,3.619670867919922,3.619693517684937,8.742415502638323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.84814453125,0.0,1460.3487548828125,1895.4371337890625,0.0,2097.84521484375,0.8944982290267944,1.0,0.0,3.0,1.0,0.0
17780100,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6758944988250732,0.2064446359872818,0.1903288215398788,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8146532773971558,0.3653500378131866,0.3504821360111236,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,0.784928560256958,0.480179101228714,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7760558724403381,0.3158639371395111,0.3037532269954681,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.5801247954368591,0.1306096315383911,0.610377848148346,284.8792419433594,284.95001220703125,296.5194091796875,293.8121643066406,296.8448181152344,296.9776916503906,284.8658752441406,1.0,0.4830559194087982,0.4144130349159241,0.4144130349159241,1.0,1.0,-2.322967767715454,0.6723119020462036,1.650655746459961,0.1428724974393844,0.86955326795578,0.86955326795578,0.0,147.977783203125,140.0,40307.359375,0.0,1298.6383056640625,1.0,280.8976135253906,283.5670166015625,296.8463439941406,299.5583190917969,293.1499938964844,293.1499938964844,280.8500061035156,35205.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662906646728516,1.0,0.0,0.0,3.630096912384033,3.630120515823364,8.792851531325141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.4697265625,0.0,1505.2279052734375,1895.4371337890625,0.0,2167.97119140625,0.897773802280426,1.0,0.0,3.0,1.0,0.0
17780160,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6741670370101929,0.2048883885145187,0.1890065521001815,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8130394220352173,0.363075852394104,0.3484196662902832,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9990000128746032,0.7823137044906616,0.4803089797496795,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.7744624018669128,0.3139087855815887,0.3019980490207672,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.5780202150344849,0.129350870847702,0.6050105094909668,284.8601989746094,284.95001220703125,296.5037841796875,293.8074951171875,296.8389587402344,296.9760131835937,284.8641967773437,1.0,0.481419026851654,0.4151911437511444,0.4151911437511444,1.0,1.0,-2.310502290725708,0.6693202257156372,1.6411820650100708,0.1426697969436645,0.8259298801422119,0.8259298801422119,0.0,147.66500854492188,143.0,39805.87890625,0.0,1282.821044921875,1.0,280.8576965332031,283.5764465332031,296.8385925292969,299.49774169921875,293.1499938964844,293.1499938964844,281.1499938964844,40328.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76975417137146,1.0,0.0,0.0,3.4926702976226807,3.4926936626434326,8.139701890286233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.37939453125,0.0,1396.065673828125,1895.4371337890625,0.0,2198.65576171875,0.8730766773223877,1.0,0.0,3.0,1.0,0.0
17780220,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6705606579780579,0.2025866657495498,0.1867643445730209,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.809394896030426,0.3594498038291931,0.3447949588298797,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.7778521776199341,0.4818983376026153,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7708891034126282,0.3107861876487732,0.2988746464252472,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5732797384262085,0.1271120011806488,0.5947262048721313,284.99371337890625,284.95001220703125,296.4751281738281,293.8005065917969,296.8300170898437,296.9756164550781,284.9916687011719,1.0,0.4791104197502136,0.4167473018169403,0.4167473018169403,1.0,1.0,-2.289252996444702,0.6646848917007446,1.6245681047439575,0.1427350491285324,0.9235765337944032,0.9235765337944032,0.0,147.7801971435547,146.0,38879.671875,0.0,1258.702880859375,1.0,281.14111328125,283.72076416015625,296.75732421875,299.2943420410156,293.1499938964844,293.1499938964844,280.8500061035156,33323.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565862536430359,1.0,0.0,0.0,3.60384464263916,3.603867769241333,8.666134476698062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.6669921875,0.0,1462.649658203125,1895.4371337890625,0.0,2082.697509765625,0.8929562568664551,1.0,0.0,3.0,1.0,0.0
17780280,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6705606579780579,0.2025866657495498,0.1867643445730209,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.809394896030426,0.3594498038291931,0.3447949588298797,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.7778521776199341,0.4818983376026153,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7708891034126282,0.3107861876487732,0.2988746464252472,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5732797384262085,0.1271120011806488,0.5947262048721313,284.99371337890625,284.95001220703125,296.4751281738281,293.8005065917969,296.8300170898437,296.9756164550781,284.9916687011719,1.0,0.4791104197502136,0.4167473018169403,0.4167473018169403,1.0,1.0,-2.289252996444702,0.6646848917007446,1.6245681047439575,0.1427350491285324,0.9235765337944032,0.9235765337944032,0.0,147.7801971435547,146.0,38879.671875,0.0,1258.702880859375,1.0,281.14111328125,283.72076416015625,296.75732421875,299.2943420410156,293.1499938964844,293.1499938964844,280.8500061035156,33323.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565862536430359,1.0,0.0,0.0,3.60384464263916,3.603867769241333,8.666134476698062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.6669921875,0.0,1462.649658203125,1895.4371337890625,0.0,2082.697509765625,0.8929562568664551,1.0,0.0,3.0,1.0,0.0
