time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.6659607291221619,0.0,0.1844792962074279,296.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.8044493794441223,0.0,0.3410963416099548,296.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.9990000128746032,0.0,0.4854718744754791,296.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.766248345375061,0.0,0.2957148551940918,296.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.5674484372138977,0.0,0.5842865109443665,284.8703918457031,294.1499938964844,296.45001220703125,293.7968444824219,296.8202209472656,296.97271728515625,284.8758850097656,0.0,0.0,0.4183034896850586,0.4183034896850586,1.0,1.0,-2.2700235843658447,0.6607358455657959,1.6092877388000488,0.1431348025798797,0.0,0.0,0.0,148.9094696044922,60.0,38930.04296875,0.0,1241.1357421875,0.0,280.8582763671875,283.6068725585937,296.8133239746094,299.41778564453125,293.1499938964844,293.1499938964844,278.1499938964844,42008.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3784379959106445,3.378460645675659,7.615969934704481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1293.1201171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.6659607291221619,0.0,0.1844792962074279,296.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.8044493794441223,0.0,0.3410963416099548,296.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.9990000128746032,0.0,0.4854718744754791,296.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.766248345375061,0.0,0.2957148551940918,296.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.5674484372138977,0.0,0.5842865109443665,284.8703918457031,294.1499938964844,296.45001220703125,293.7968444824219,296.8202209472656,296.97271728515625,284.8758850097656,0.0,0.0,0.4183034896850586,0.4183034896850586,1.0,1.0,-2.2700235843658447,0.6607358455657959,1.6092877388000488,0.1431348025798797,0.0,0.0,0.0,148.9094696044922,60.0,38930.04296875,0.0,1241.1357421875,0.0,280.8582763671875,283.6068725585937,296.8133239746094,299.41778564453125,293.1499938964844,293.1499938964844,278.1499938964844,42008.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3784379959106445,3.378460645675659,7.615969934704481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1293.1201171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0013274475932121,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.3977708220481872,0.0,0.0013978719944134,297.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.3977708220481872,0.0,0.0010324635077267,297.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0095303440466523,0.0,0.0013978704810142,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0066308355890214,285.9151306152344,294.1499938964844,296.4367980957031,293.7958374023437,296.0985412597656,296.8244323730469,283.9193115234375,0.0,0.0,0.3222584128379822,0.3222584128379822,1.0,1.0,-0.015530951321125,0.0048213717527687,0.0107095800340175,-0.0297338925302028,0.0,0.0,0.0,-0.0858316794037818,60.0,2047.451171875,0.0,-1.3643440070154613e-05,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,-5.587935447692871e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.030704951592956e-15,-2.0317014858554005e-15,-9.8784122105456e-21,-3.0647576490516773e-13,-3.064749517535381e-13,-8.0979513723354195e-19,0.0,0.0,-0.0,0.0,0.0,2.3679499718491548e-26,3.254553541218073e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.000750515202526,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,0.0013268488692119,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,0.0020395179744809,297.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,0.0011609073262661,297.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,0.0025192201137542,285.8891296386719,294.1499938964844,296.4272155761719,293.7951965332031,296.3642578125,296.8291320800781,283.51434326171875,0.0,0.0,0.2509820759296417,0.2509820759296417,1.0,1.0,-0.0090568279847502,0.0023560489062219,0.0067007788456976,-0.0298537034541368,0.0,0.0,0.0,-0.0522404797375202,60.0,1110.4564208984375,0.0,-5.970282472844701e-06,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.423329140406841e-27,-5.2557784625012025e-27,-5.9864643426360646e-30,-4.709378282461414e-18,-4.706014966090775e-18,-3.3635908185049805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,9.293609036831184e-05,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,9.82442870736122e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,7.33087508706376e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,9.812740609049796e-05,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.0,0.0,0.0004633665375877,286.0701599121094,294.1499938964844,296.4054260253906,293.7940979003906,295.440673828125,295.79425048828125,283.2557983398437,0.0,0.0,0.0836606919765472,0.0836606919765472,1.0,1.0,-0.0144352158531546,7.987977005541325e-05,0.0143553363159298,-0.0318614467978477,0.0,0.0,0.0,-0.0807447209954261,60.0,270.2088317871094,0.0,-6.700091859102032e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.163108274940585e-21,3.159458152963379e-21,3.003650323925598e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,9.293609036831184e-05,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,9.82442870736122e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161926269531,0.0,0.0,7.33087508706376e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072814941406,0.0,0.0,9.812740609049796e-05,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.0,0.0,0.0004633665375877,286.0701599121094,294.1499938964844,296.4054260253906,293.7940979003906,295.440673828125,295.79425048828125,283.2557983398437,0.0,0.0,0.0836606919765472,0.0836606919765472,1.0,1.0,-0.0144352158531546,7.987977005541325e-05,0.0143553363159298,-0.0318614467978477,0.0,0.0,0.0,-0.0807447209954261,60.0,270.2088317871094,0.0,-6.700091859102032e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.163108274940585e-21,3.159458152963379e-21,3.003650323925598e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,9.862110891845076e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0001038406917359,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,7.66716111684218e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,0.0001038444897858,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,0.0004926586989313,286.059326171875,294.1499938964844,296.3949279785156,293.7937316894531,295.403076171875,295.89501953125,283.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660325642675,2.3052251663102652e-08,0.0010660095140337,-0.0300869159400463,0.0,0.0,0.0,-0.0107641154900193,60.0,132.63758850097656,0.0,-7.529826717700416e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.278319428529521e-21,3.13641523562106e-21,3.141903990960069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,9.851466165855528e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.0001037410766002,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,7.662268762942404e-05,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,0.0001037410111166,297.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,0.0004920983337797,286.0542907714844,294.1499938964844,296.3846435546875,293.7934875488281,295.41229248046875,296.0064392089844,283.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498004266992,1.1688743306592642e-08,0.0010497886687517,-0.0296653881669044,0.0,0.0,0.0,-0.0106070470064878,60.0,71.34917449951172,0.0,-7.514019984000697e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.27451674031312e-21,3.137175571315948e-21,3.137341168997172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,9.82491037575528e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.0001034618107951,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,7.641720003448427e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,0.0001034616288961,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,0.0004907709662802,286.0439147949219,294.1499938964844,296.3647155761719,293.79327392578125,295.4301452636719,296.151123046875,283.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356309670418341e-08,0.0010469583794474,-0.0287972055375576,0.0,0.0,0.0,-0.0104426285251975,60.0,34.73761749267578,0.0,-7.473552443570952e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2743959751748616e-21,3.137199401226173e-21,3.137196372000297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,9.82491037575528e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.0001034618107951,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,7.641720003448427e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,0.0001034616288961,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,0.0004907709662802,286.0439147949219,294.1499938964844,296.3647155761719,293.79327392578125,295.4301452636719,296.151123046875,283.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356309670418341e-08,0.0010469583794474,-0.0287972055375576,0.0,0.0,0.0,-0.0104426285251975,60.0,34.73761749267578,0.0,-7.473552443570952e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2743959751748616e-21,3.137199401226173e-21,3.137196372000297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,9.79682372417301e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,0.0001031660285661,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,7.619871030328795e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0001031658539432,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,0.0004893681034445,286.0331420898437,294.1499938964844,296.3456420898437,293.7934265136719,295.4472351074219,296.22882080078125,283.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043975003995,1.1006129341240012e-08,0.0010439640609547,-0.0278806593269109,0.0,0.0,0.0,-0.0102690290659666,60.0,27.973363876342773,0.0,-7.430859483292809e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397994658779e-21,3.1371989973293895e-21,3.1371987953809977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,9.79682372417301e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,0.0001031660285661,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,7.619871030328795e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,0.0001031658539432,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,0.0004893681034445,286.0331420898437,294.1499938964844,296.3456420898437,293.7934265136719,295.4472351074219,296.22882080078125,283.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043975003995,1.1006129341240012e-08,0.0010439640609547,-0.0278806593269109,0.0,0.0,0.0,-0.0102690290659666,60.0,27.973363876342773,0.0,-7.430859483292809e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397994658779e-21,3.1371989973293895e-21,3.1371987953809977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,9.768130257725716e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,0.0001028638580464,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,7.597552030347288e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,0.0001028636834234,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,0.000487934827106,286.0220031738281,294.1499938964844,296.3273620605469,293.7938537597656,295.4635925292969,296.2679443359375,283.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.0648371961963221e-08,0.0010409050155431,-0.0269442070275545,0.0,0.0,0.0,-0.0100916735827922,60.0,26.26253890991211,0.0,-7.387370004607875e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2743975907619955e-21,3.1371987953809977e-21,3.1371987953809977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,9.768130257725716e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,0.0001028638580464,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,7.597552030347288e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,0.0001028636834234,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,0.000487934827106,286.0220031738281,294.1499938964844,296.3273620605469,293.7938537597656,295.4635925292969,296.2679443359375,283.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.0648371961963221e-08,0.0010409050155431,-0.0269442070275545,0.0,0.0,0.0,-0.0100916735827922,60.0,26.26253890991211,0.0,-7.387370004607875e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2743975907619955e-21,3.1371987953809977e-21,3.1371987953809977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78448486328125,0.0,0.0,9.739606321090832e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,0.0001025634774123,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,7.575364725198597e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,0.0001025633100653,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,0.000486510049086,286.01055908203125,294.1499938964844,296.30975341796875,293.7945251464844,295.4792785644531,296.2851867675781,283.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.0292742658180032e-08,0.0010378641309216,-0.026013258844614,0.0,0.0,0.0,-0.0099153732880949,60.0,25.43735885620117,0.0,-7.344265640085723e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2743975907619955e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78448486328125,0.0,0.0,9.739606321090832e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809753417969,0.0,0.0,0.0001025634774123,299.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,7.575364725198597e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814636230469,0.0,0.0,0.0001025633100653,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,0.000486510049086,286.01055908203125,294.1499938964844,296.30975341796875,293.7945251464844,295.4792785644531,296.2851867675781,283.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.0292742658180032e-08,0.0010378641309216,-0.026013258844614,0.0,0.0,0.0,-0.0099153732880949,60.0,25.43735885620117,0.0,-7.344265640085723e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2743975907619955e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,9.725644486024976e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,0.0001024164448608,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,7.564504630863667e-05,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,0.0001024162775138,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,0.0004858126631006,286.0047302246094,294.1499938964844,296.3012084960937,293.7948913574219,295.4868469238281,296.2886047363281,283.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363856563344,1.0118665905167744e-08,0.0010363755282014,-0.0255575459450483,0.0,0.0,0.0,-0.0098290760070085,60.0,25.10196685791016,0.0,-7.323212258825151e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,9.711951861390844e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,0.0001022722499328,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841796875,0.0,0.0,7.553854084108025e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001022720825858,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76934814453125,0.0,0.0,0.0004851287230849,285.9988708496094,294.1499938964844,296.29278564453125,293.7953186035156,295.4942626953125,296.2897644042969,283.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349256917834,9.947948242938764e-09,0.0010349156800657,-0.0251106098294258,0.0,0.0,0.0,-0.0097444439306855,60.0,24.78472900390625,0.0,-7.3025944402616e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,9.685667464509606e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,0.0001019954506773,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,7.53340864321217e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0001019952906062,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,0.0004838157910853,285.9869384765625,294.1499938964844,296.27642822265625,293.79620361328125,295.5086669921875,296.28741455078125,283.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,24.17958641052246,0.0,-7.263096790666168e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,9.685667464509606e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,0.0001019954506773,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,7.53340864321217e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706604003906,0.0,0.0,0.0001019952906062,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,0.0004838157910853,285.9869384765625,294.1499938964844,296.27642822265625,293.79620361328125,295.5086669921875,296.28741455078125,283.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,24.17958641052246,0.0,-7.263096790666168e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,9.661247895564884e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,0.0001017382892314,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,7.514414028264582e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0001017381291603,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,0.0004825960495509,285.9748229980469,294.1499938964844,296.2605285644531,293.7971496582031,295.52252197265625,296.28082275390625,283.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.604869842529297,0.0,-7.226497444889901e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,9.661247895564884e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,0.0001017382892314,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,7.514414028264582e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0001017381291603,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,0.0004825960495509,285.9748229980469,294.1499938964844,296.2605285644531,293.7971496582031,295.52252197265625,296.28082275390625,283.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.604869842529297,0.0,-7.226497444889901e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,9.638952906243504e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,0.0001015035086311,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,7.497071783291176e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.00010150334856,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,0.0004814824205823,285.9625244140625,294.1499938964844,296.2451171875,293.7980041503906,295.53582763671875,296.2715148925781,283.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.060531616210938,0.0,-7.193160911356244e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,9.638952906243504e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,0.0001015035086311,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,7.497071783291176e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.00010150334856,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,0.0004814824205823,285.9625244140625,294.1499938964844,296.2451171875,293.7980041503906,295.53582763671875,296.2715148925781,283.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.060531616210938,0.0,-7.193160911356244e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,9.61894984357059e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523803710937,0.0,0.0,0.0001012928551062,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76043701171875,0.0,0.0,7.481512875529006e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528381347656,0.0,0.0,0.0001012926950352,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,0.0004804832860827,285.9501037597656,294.1499938964844,296.2300720214844,293.7987976074219,295.54852294921875,296.26055908203125,283.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.5477352142334,0.0,-7.163315274283377e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,9.61894984357059e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523803710937,0.0,0.0,0.0001012928551062,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76043701171875,0.0,0.0,7.481512875529006e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528381347656,0.0,0.0,0.0001012926950352,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.746337890625,0.0,0.0,0.0004804832860827,285.9501037597656,294.1499938964844,296.2300720214844,293.7987976074219,295.54852294921875,296.26055908203125,283.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.5477352142334,0.0,-7.163315274283377e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,9.609889093553647e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.0,0.0,0.0001011974381981,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,7.474464655388147e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,0.000101197278127,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432556152344,0.0,0.0,0.0004800306924153,285.9438171386719,294.1499938964844,296.22265625,293.7991027832031,295.5546569824219,296.2546691894531,283.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675339557839834e-09,0.0010240336414426,-0.021778492256999,0.0,0.0,0.0,-0.0091135567054152,60.0,22.303585052490234,0.0,-7.149815672846671e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,9.6013282018248e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460632324219,0.0,0.0,0.0001011072745313,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7539978027344,0.0,0.0,7.467804971383885e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,0.0001011071217362,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0004796030698344,285.9375305175781,294.1499938964844,296.21533203125,293.79937744140625,295.5606689453125,296.24859619140625,283.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568077294003e-09,0.0010231203632429,-0.0214988961815834,0.0,0.0,0.0,-0.0090606240555644,60.0,22.06680679321289,0.0,-7.137071378338079e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,9.585940279066564e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0001009452244034,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,7.455835293512791e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0001009450716082,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,0.0004788344667758,285.92486572265625,294.1499938964844,296.2008361816406,293.7997436523437,295.57232666015625,296.23614501953125,284.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.612728118896484,0.0,-7.114191902246604e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,9.585940279066564e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0001009452244034,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474365234375,0.0,0.0,7.455835293512791e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0001009450716082,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,0.0004788344667758,285.92486572265625,294.1499938964844,296.2008361816406,293.7997436523437,295.57232666015625,296.23614501953125,284.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.612728118896484,0.0,-7.114191902246604e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,9.572788985678926e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.0001008067338261,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,7.44560529710725e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,0.000100806581031,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0004781775933224,285.9121398925781,294.1499938964844,296.1865234375,293.7998046875,295.5835266113281,296.2233581542969,284.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212613700209204e-09,0.001020076801069,-0.020566739141941,0.0,0.0,0.0,-0.0088841626420617,60.0,21.18644905090332,0.0,-7.094664766782445e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,9.572788985678926e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330017089844,0.0,0.0,0.0001008067338261,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,7.44560529710725e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,0.000100806581031,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0004781775933224,285.9121398925781,294.1499938964844,296.1865234375,293.7998046875,295.5835266113281,296.2233581542969,284.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212613700209204e-09,0.001020076801069,-0.020566739141941,0.0,0.0,0.0,-0.0088841626420617,60.0,21.18644905090332,0.0,-7.094664766782445e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,9.561687329551204e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,0.0001006898164632,299.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,7.436969463014975e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,0.0001006896636681,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,0.0004776230780407,285.8993530273437,294.1499938964844,296.17236328125,293.79949951171875,295.5942077636719,296.2103881835937,284.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074109381084327e-09,0.0010188923915848,-0.0202040169388055,0.0,0.0,0.0,-0.0088154999539256,60.0,20.78671836853028,0.0,-7.078198649423939e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,9.561687329551204e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,0.0001006898164632,299.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,7.436969463014975e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,0.0001006896636681,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,0.0004776230780407,285.8993530273437,294.1499938964844,296.17236328125,293.79949951171875,295.5942077636719,296.2103881835937,284.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074109381084327e-09,0.0010188923915848,-0.0202040169388055,0.0,0.0,0.0,-0.0088154999539256,60.0,20.78671836853028,0.0,-7.078198649423939e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,9.55242503550835e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0001005922676995,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,7.42976408218965e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0001005921221803,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138061523437,0.0,0.0,0.0004771604435518,285.88653564453125,294.1499938964844,296.1582336425781,293.7987670898437,295.6044921875,296.197265625,284.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852894697191e-09,0.0010179040255025,-0.0199013222008943,0.0,0.0,0.0,-0.0087582021951675,60.0,20.41008758544922,0.0,-7.064472384854525e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,9.55242503550835e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0001005922676995,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270202636719,0.0,0.0,7.42976408218965e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,0.0001005921221803,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138061523437,0.0,0.0,0.0004771604435518,285.88653564453125,294.1499938964844,296.1582336425781,293.7987670898437,295.6044921875,296.197265625,284.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852894697191e-09,0.0010179040255025,-0.0199013222008943,0.0,0.0,0.0,-0.0087582021951675,60.0,20.41008758544922,0.0,-7.064472384854525e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,9.548438538331538e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,0.0001005502781481,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,7.426662341458723e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0001005501326289,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,0.0004769613151438,285.8800964355469,294.1499938964844,296.1511535644531,293.7981872558594,295.6094665527344,296.190673828125,284.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.23046112060547,0.0,-7.058566353634887e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,9.544846398057416e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0001005124577204,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,7.423867646139115e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,0.0001005123122013,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,0.0004767819191329,285.8736572265625,294.1499938964844,296.14410400390625,293.7975158691406,295.61431884765625,296.1840209960937,284.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171028552576,7.863931728024909e-09,0.0010170950554311,-0.0196535773575305,0.0,0.0,0.0,-0.0087113054469227,60.0,20.057008743286133,0.0,-7.053247230714987e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
