time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,9.538732410874218e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,0.0001004480654955,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,7.419111352646723e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,0.0001004479199764,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,0.0004764765617437,285.8608093261719,294.1499938964844,296.1298828125,293.7956848144531,295.6236877441406,296.170654296875,284.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787585687424325e-09,0.0010164421983063,-0.0194536261260509,0.0,0.0,0.0,-0.0086734574288129,60.0,19.726207733154297,0.0,-7.044194916261405e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,9.538732410874218e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70556640625,0.0,0.0,0.0001004480654955,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,7.419111352646723e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,0.0001004479199764,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,0.0004764765617437,285.8608093261719,294.1499938964844,296.1298828125,293.7956848144531,295.6236877441406,296.170654296875,284.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787585687424325e-09,0.0010164421983063,-0.0194536261260509,0.0,0.0,0.0,-0.0086734574288129,60.0,19.726207733154297,0.0,-7.044194916261405e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,9.533940465189517e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0001003975921776,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,7.415382424369454e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,0.0001003974466584,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,0.000476237211842,285.8479309082031,294.1499938964844,296.11553955078125,293.7932434082031,295.6325988769531,296.1571044921875,284.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159378871321,7.727710915617081e-09,0.0010159302037209,-0.0192968137562274,0.0,0.0,0.0,-0.0086437743157148,60.0,19.41709518432617,0.0,-7.037099436502103e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,9.533940465189517e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,0.0001003975921776,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,7.415382424369454e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988830566406,0.0,0.0,0.0001003974466584,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,0.000476237211842,285.8479309082031,294.1499938964844,296.11553955078125,293.7932434082031,295.6325988769531,296.1571044921875,284.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159378871321,7.727710915617081e-09,0.0010159302037209,-0.0192968137562274,0.0,0.0,0.0,-0.0086437743157148,60.0,19.41709518432617,0.0,-7.037099436502103e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,9.530264651402832e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,0.0001003588695311,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,7.412522245431319e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,0.0001003587312879,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,0.0004760536248795,285.8350830078125,294.1499938964844,296.1009826660156,293.7900695800781,295.6410827636719,296.1434020996094,284.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681748570576019e-09,0.0010155370691791,-0.0191764384508132,0.0,0.0,0.0,-0.0086209885776042,60.0,19.126808166503903,0.0,-7.03165525806071e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,9.530264651402832e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,0.0001003588695311,299.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,7.412522245431319e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,0.0001003587312879,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,0.0004760536248795,285.8350830078125,294.1499938964844,296.1009826660156,293.7900695800781,295.6410827636719,296.1434020996094,284.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681748570576019e-09,0.0010155370691791,-0.0191764384508132,0.0,0.0,0.0,-0.0086209885776042,60.0,19.126808166503903,0.0,-7.03165525806071e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,9.527579823043196e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0001003305951599,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,7.410433318000287e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,0.0001003304569167,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,0.0004759195435326,285.822265625,294.1499938964844,296.0861511230469,293.7861633300781,295.6491394042969,296.12945556640625,284.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648138122817727e-09,0.0010152496397495,-0.0190884098410606,0.0,0.0,0.0,-0.0086043262854218,60.0,18.85369873046875,0.0,-7.027675508197717e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,9.527579823043196e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0001003305951599,299.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,7.410433318000287e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,0.0001003304569167,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,0.0004759195435326,285.822265625,294.1499938964844,296.0861511230469,293.7861633300781,295.6491394042969,296.12945556640625,284.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648138122817727e-09,0.0010152496397495,-0.0190884098410606,0.0,0.0,0.0,-0.0086043262854218,60.0,18.85369873046875,0.0,-7.027675508197717e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68341064453125,0.0,0.0,9.526552457828076e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805114746094,0.0,0.0,0.0001003197758109,299.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,7.409633690258488e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,0.0001003196375677,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0004758682625833,285.8158874511719,294.1499938964844,296.07861328125,293.78387451171875,295.6529846191406,296.1224060058594,284.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635263088445754e-09,0.001015139510855,-0.0190546903759241,0.0,0.0,0.0,-0.008597943931818,60.0,18.72325897216797,0.0,-7.026151394029513e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,9.525718633085488e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,0.0001003109864541,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,7.408983947243541e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67730712890625,0.0,0.0,0.0001003108482109,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,0.000475826615002,285.8095092773437,294.1499938964844,296.07098388671875,293.7814025878906,295.6567687988281,296.1152648925781,284.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624792353055911e-09,0.0010150499874725,-0.0190272647887468,0.0,0.0,0.0,-0.0085927527397871,60.0,18.596559524536133,0.0,-7.02491149695561e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,9.524510824121536e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.0001002982608042,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,7.408043893519789e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.000100298122561,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0004757663118652,285.7967834472656,294.1499938964844,296.055419921875,293.7757263183594,295.6640014648437,296.1007995605469,284.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149276349693,7.609590291224322e-09,0.0010149199515581,-0.018987450748682,0.0,0.0,0.0,-0.0085852164775133,60.0,18.35296440124512,0.0,-7.023112402748667e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,9.524510824121536e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.0001002982608042,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,7.408043893519789e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,0.000100298122561,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0004757663118652,285.7967834472656,294.1499938964844,296.055419921875,293.7757263183594,295.6640014648437,296.1007995605469,284.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149276349693,7.609590291224322e-09,0.0010149199515581,-0.018987450748682,0.0,0.0,0.0,-0.0085852164775133,60.0,18.35296440124512,0.0,-7.023112402748667e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,9.523845073999836e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,0.0001002912395051,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,7.407525117741898e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0001002911085379,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,0.0004757331043947,285.7840881347656,294.1499938964844,296.0393981933594,293.76910400390625,295.6708679199219,296.0860290527344,284.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148553410544,7.601146378988233e-09,0.0010148477740585,-0.0189653355628252,0.0,0.0,0.0,-0.0085810301825404,60.0,18.12471580505371,0.0,-7.022113379662187e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,9.523845073999836e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,0.0001002912395051,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,7.407525117741898e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0001002911085379,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,0.0004757331043947,285.7840881347656,294.1499938964844,296.0393981933594,293.76910400390625,295.6708679199219,296.0860290527344,284.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148553410544,7.601146378988233e-09,0.0010148477740585,-0.0189653355628252,0.0,0.0,0.0,-0.0085810301825404,60.0,18.12471580505371,0.0,-7.022113379662187e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,9.523799235466868e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.000100290752016,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,7.407488010358065e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0001002906210487,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,0.0004757308342959,285.7715148925781,294.1499938964844,296.0228271484375,293.7614440917969,295.67730712890625,296.07080078125,284.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148491710424,7.600426066289856e-09,0.0010148416040465,-0.018963448703289,0.0,0.0,0.0,-0.0085806734859943,60.0,17.955007553100586,0.0,-7.022028114533897e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,9.523799235466868e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.000100290752016,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,7.407488010358065e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553955078125,0.0,0.0,0.0001002906210487,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,0.0004757308342959,285.7715148925781,294.1499938964844,296.0228271484375,293.7614440917969,295.67730712890625,296.07080078125,284.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148491710424,7.600426066289856e-09,0.0010148416040465,-0.018963448703289,0.0,0.0,0.0,-0.0085806734859943,60.0,17.955007553100586,0.0,-7.022028114533897e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,9.524403139948844e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0001002971112029,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,7.407956582028419e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0001002969802357,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.0004757610440719,285.75897216796875,294.1499938964844,296.00567626953125,293.7526550292969,295.68328857421875,296.0551147460937,284.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149122681468,7.607806828957564e-09,0.0010149047011509,-0.0189827810972929,0.0,0.0,0.0,-0.00858433265239,60.0,17.791765213012695,0.0,-7.022901371556145e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,9.524403139948844e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0001002971112029,299.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,7.407956582028419e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0001002969802357,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.0004757610440719,285.75897216796875,294.1499938964844,296.00567626953125,293.7526550292969,295.68328857421875,296.0551147460937,284.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149122681468,7.607806828957564e-09,0.0010149047011509,-0.0189827810972929,0.0,0.0,0.0,-0.00858433265239,60.0,17.791765213012695,0.0,-7.022901371556145e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,9.524900815449656e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0001003023426164,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,7.408342935377732e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,0.0001003022189252,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.000475785927847,285.75274658203125,294.1499938964844,295.9968566894531,293.7478332519531,295.6861267089844,296.04705810546875,284.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613934371875075e-09,0.0010149570880457,-0.0189988277852535,0.0,0.0,0.0,-0.0085873696953058,60.0,17.713233947753906,0.0,-7.023626835689356e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,9.52549817156978e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,0.0001003086363198,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,7.408807869069278e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,0.0001003085053525,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.000475815788377,285.7465515136719,294.1499938964844,295.98785400390625,293.74273681640625,295.6888732910156,296.03887939453125,284.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621308917293845e-09,0.0010150201851502,-0.019018143415451,0.0,0.0,0.0,-0.0085910260677337,60.0,17.636428833007812,0.0,-7.02449938216887e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,9.52684204094112e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.0001003227735054,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,7.409851241391152e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0001003226498141,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0004758829309139,285.7342224121094,294.1499938964844,295.9693298339844,293.7315368652344,295.6940002441406,296.0220642089844,284.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151696624234,7.637903642887522e-09,0.0010151619790121,-0.0190616063773632,0.0,0.0,0.0,-0.0085992524400353,60.0,17.487213134765625,0.0,-7.026464032833246e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,9.52684204094112e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.0001003227735054,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,7.409851241391152e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0001003226498141,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0004758829309139,285.7342224121094,294.1499938964844,295.9693298339844,293.7315368652344,295.6940002441406,296.0220642089844,284.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151696624234,7.637903642887522e-09,0.0010151619790121,-0.0190616063773632,0.0,0.0,0.0,-0.0085992524400353,60.0,17.487213134765625,0.0,-7.026464032833246e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,9.528126247460024e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,0.0001003362922347,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,7.410849502775818e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0001003361685434,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,0.00047594710486,285.72198486328125,294.1499938964844,295.95001220703125,293.71905517578125,295.6986999511719,296.0046081542969,284.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153054026886,7.653767397641786e-09,0.0010152977192774,-0.0191031545400619,0.0,0.0,0.0,-0.0086071165278553,60.0,17.343280792236328,0.0,-7.02834199728386e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,9.528126247460024e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,0.0001003362922347,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,7.410849502775818e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0001003361685434,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,0.00047594710486,285.72198486328125,294.1499938964844,295.95001220703125,293.71905517578125,295.6986999511719,296.0046081542969,284.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153054026886,7.653767397641786e-09,0.0010152977192774,-0.0191031545400619,0.0,0.0,0.0,-0.0086071165278553,60.0,17.343280792236328,0.0,-7.02834199728386e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,9.529430826660246e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0001003500219667,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,7.411863043671474e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,0.0001003498982754,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.0004760122974403,285.7098693847656,294.1499938964844,295.93023681640625,293.7040710449219,295.70294189453125,295.98651123046875,284.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154431220144,7.669882506888825e-09,0.0010154354386031,-0.0191453583538532,0.0,0.0,0.0,-0.0086151054129004,60.0,17.20287322998047,0.0,-7.030249804529376e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,9.529430826660246e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0001003500219667,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.624755859375,0.0,0.0,7.411863043671474e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,0.0001003498982754,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,0.0004760122974403,285.7098693847656,294.1499938964844,295.93023681640625,293.7040710449219,295.70294189453125,295.98651123046875,284.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154431220144,7.669882506888825e-09,0.0010154354386031,-0.0191453583538532,0.0,0.0,0.0,-0.0086151054129004,60.0,17.20287322998047,0.0,-7.030249804529376e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,9.531030809739605e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0001003668658086,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,7.413106504827738e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61151123046875,0.0,0.0,0.0001003667493932,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,0.0004760922747664,285.6979064941406,294.1499938964844,295.910400390625,293.6855773925781,295.70672607421875,295.9679260253906,284.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156123898923,7.68968178022078e-09,0.001015604706481,-0.0191972143948078,0.0,0.0,0.0,-0.0086249206215143,60.0,17.06390380859375,0.0,-7.032594595557384e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,9.531030809739605e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0001003668658086,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,7.413106504827738e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61151123046875,0.0,0.0,0.0001003667493932,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,0.0004760922747664,285.6979064941406,294.1499938964844,295.910400390625,293.6855773925781,295.70672607421875,295.9679260253906,284.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156123898923,7.68968178022078e-09,0.001015604706481,-0.0191972143948078,0.0,0.0,0.0,-0.0086249206215143,60.0,17.06390380859375,0.0,-7.032594595557384e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,9.531919931760058e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,0.0001003762226901,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,7.413796993205324e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,0.0001003761062747,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,0.0004761366872116,285.69195556640625,294.1499938964844,295.90045166015625,293.67510986328125,295.7084655761719,295.9584655761719,284.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157065698876,7.700688087197705e-09,0.0010156988864764,-0.0192260406911373,0.0,0.0,0.0,-0.0086303772404789,60.0,16.994691848754883,0.0,-7.033898441477504e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064147949219,0.0,0.0,9.532859257888048e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0001003861179924,299.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,7.414527499349788e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,0.0001003860015771,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,0.000476183660794,285.68603515625,294.1499938964844,295.8905029296875,293.6638488769531,295.7100830078125,295.9489440917969,284.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158062214031,7.712331218101554e-09,0.0010157984215766,-0.0192565359175205,0.0,0.0,0.0,-0.0086361495777964,60.0,16.925500869750977,0.0,-7.035277604927614e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,9.5348346803803e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.0001004069054033,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,7.41606272640638e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,0.000100406788988,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,0.0004762823227792,285.6742858886719,294.1499938964844,295.8705444335937,293.6390991210937,295.7130126953125,295.9296264648437,284.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.73680497445639e-09,0.0010160077363252,-0.0193206332623958,0.0,0.0,0.0,-0.0086482819169759,60.0,16.78704833984375,0.0,-7.038177329832251e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5991516113281,0.0,0.0,9.5348346803803e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.0001004069054033,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,7.41606272640638e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,0.000100406788988,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,0.0004762823227792,285.6742858886719,294.1499938964844,295.8705444335937,293.6390991210937,295.7130126953125,295.9296264648437,284.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.73680497445639e-09,0.0010160077363252,-0.0193206332623958,0.0,0.0,0.0,-0.0086482819169759,60.0,16.78704833984375,0.0,-7.038177329832251e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,9.53687631408684e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0001004283985821,299.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,7.417649612762034e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,0.0001004282821668,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.000476384331705,285.6627197265625,294.1499938964844,295.8505554199219,293.61163330078125,295.71551513671875,295.9101257324219,284.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.762109177633647e-09,0.0010162240359932,-0.0193869043141603,0.0,0.0,0.0,-0.008660826832056,60.0,16.64861297607422,0.0,-7.041175820177159e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,9.53687631408684e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0001004283985821,299.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,7.417649612762034e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,0.0001004282821668,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,0.000476384331705,285.6627197265625,294.1499938964844,295.8505554199219,293.61163330078125,295.71551513671875,295.9101257324219,284.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.762109177633647e-09,0.0010162240359932,-0.0193869043141603,0.0,0.0,0.0,-0.008660826832056,60.0,16.64861297607422,0.0,-7.041175820177159e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,9.538904123473912e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,0.0001004497535177,299.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,7.419225585181266e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,0.0001004496371024,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0004764856712426,285.6512451171875,294.1499938964844,295.8305358886719,293.5816345214844,295.71759033203125,295.8904113769531,284.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164468549191,7.787249955981679e-09,0.0010164390550926,-0.0194527488201856,0.0,0.0,0.0,-0.0086732897907495,60.0,16.510082244873047,0.0,-7.044155125868201e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,9.538904123473912e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,0.0001004497535177,299.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,7.419225585181266e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,0.0001004496371024,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,0.0004764856712426,285.6512451171875,294.1499938964844,295.8305358886719,293.5816345214844,295.71759033203125,295.8904113769531,284.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164468549191,7.787249955981679e-09,0.0010164390550926,-0.0194527488201856,0.0,0.0,0.0,-0.0086732897907495,60.0,16.510082244873047,0.0,-7.044155125868201e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,9.540843166178092e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001004701625788,299.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,7.420733163598925e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,0.0001004700461635,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.0004765825578942,285.63995361328125,294.1499938964844,295.8104553222656,293.5494384765625,295.7192687988281,295.8705444335937,284.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811276958591407e-09,0.0010166445281356,-0.0195156745612621,0.0,0.0,0.0,-0.0086852004751563,60.0,16.37141227722168,0.0,-7.047003691695863e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,9.540843166178092e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001004701625788,299.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,7.420733163598925e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756225585937,0.0,0.0,0.0001004700461635,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.0004765825578942,285.63995361328125,294.1499938964844,295.8104553222656,293.5494384765625,295.7192687988281,295.8705444335937,284.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811276958591407e-09,0.0010166445281356,-0.0195156745612621,0.0,0.0,0.0,-0.0086852004751563,60.0,16.37141227722168,0.0,-7.047003691695863e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,9.541751205688342e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0001004797231871,299.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,7.4214389314875e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0001004796140477,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0004766279307659,285.6343688964844,294.1499938964844,295.8004150390625,293.5325622558594,295.7199401855469,295.8605651855469,284.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822531955525847e-09,0.0010167406871914,-0.0195451509207487,0.0,0.0,0.0,-0.0086907800287008,60.0,16.302038192749023,0.0,-7.048338090953622e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
