time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,9.542609768686816e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,0.0001004887526505,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57403564453125,0.0,0.0,7.422106136800721e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,0.0001004886435111,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,0.000476670829812,285.6288146972656,294.1499938964844,295.79034423828125,293.5152282714844,295.72052001953125,295.8505554199219,284.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833160786674398e-09,0.0010168316075578,-0.0195729881525039,0.0,0.0,0.0,-0.008696049451828,60.0,16.23270034790039,0.0,-7.049597883224126e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,9.54417118919082e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,0.0001005051963147,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,7.423319766530767e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,0.0001005050798994,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,0.0004767488571815,285.6178283691406,294.1499938964844,295.7702331542969,293.47930908203125,295.7214050292969,295.8305358886719,284.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852490213622332e-09,0.0010169969173148,-0.0196236129850149,0.0,0.0,0.0,-0.0087056327611207,60.0,16.09405517578125,0.0,-7.051890804632421e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,9.54417118919082e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,0.0001005051963147,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,7.423319766530767e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,0.0001005050798994,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,0.0004767488571815,285.6178283691406,294.1499938964844,295.7702331542969,293.47930908203125,295.7214050292969,295.8305358886719,284.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852490213622332e-09,0.0010169969173148,-0.0196236129850149,0.0,0.0,0.0,-0.0087056327611207,60.0,16.09405517578125,0.0,-7.051890804632421e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,9.545432112645358e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.0001005184676614,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,7.424299110425636e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,0.000100518358522,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0004768118669744,285.6069641113281,294.1499938964844,295.7500915527344,293.4418640136719,295.721923828125,295.8104248046875,284.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171381291002,7.868076856709651e-09,0.0010171302128583,-0.0196644328534603,0.0,0.0,0.0,-0.0087133590131998,60.0,15.955309867858888,0.0,-7.053738926288133e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,9.545432112645358e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.0001005184676614,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,7.424299110425636e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546875,0.0,0.0,0.000100518358522,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0004768118669744,285.6069641113281,294.1499938964844,295.7500915527344,293.4418640136719,295.721923828125,295.8104248046875,284.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171381291002,7.868076856709651e-09,0.0010171302128583,-0.0196644328534603,0.0,0.0,0.0,-0.0087133590131998,60.0,15.955309867858888,0.0,-7.053738926288133e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,9.545952343614772e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001005239464575,299.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,7.424703653668985e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0001005238373181,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0004768378857988,285.6009826660156,294.1499938964844,295.7388000488281,293.4203491210937,295.7220153808594,295.79913330078125,284.8710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.874495722148822e-09,0.0010171850444748,-0.0196812432259321,0.0,0.0,0.0,-0.0087165413424372,60.0,15.877685546875,0.0,-7.054500628100868e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,9.546355431666598e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,0.0001005281883408,299.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,7.425016519846395e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0001005280792014,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,0.0004768580256495,285.5962829589844,294.1499938964844,295.7299194335937,293.4031982421875,295.7220764160156,295.790283203125,284.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172354523092,7.879463304050205e-09,0.0010172276524826,-0.0196942538022995,0.0,0.0,0.0,-0.0087190037593245,60.0,15.816697120666504,0.0,-7.055089668028813e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,9.546863293508068e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0001005335288937,299.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,7.425410876749083e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,0.0001005334197543,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0004768834041897,285.5857849121094,294.1499938964844,295.7097473144531,293.3635559082031,295.7218322753906,295.7701110839844,284.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017288537696,7.88566723031181e-09,0.0010172806214541,-0.0197105016559362,0.0,0.0,0.0,-0.0087220799177885,60.0,15.678436279296877,0.0,-7.055825790303062e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429382324219,0.0,0.0,9.546863293508068e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,0.0001005335288937,299.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,7.425410876749083e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,0.0001005334197543,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0004768834041897,285.5857849121094,294.1499938964844,295.7097473144531,293.3635559082031,295.7218322753906,295.7701110839844,284.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017288537696,7.88566723031181e-09,0.0010172806214541,-0.0197105016559362,0.0,0.0,0.0,-0.0087220799177885,60.0,15.678436279296877,0.0,-7.055825790303062e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,9.546886576572432e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.0001005337690003,299.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,7.425428339047357e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001005336671369,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332336425781,0.0,0.0,0.0004768845974467,285.5805969238281,294.1499938964844,295.6996459960937,293.3434143066406,295.7215270996094,295.760009765625,284.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172905167564,7.885897268522513e-09,0.0010172826005145,-0.0197111051529645,0.0,0.0,0.0,-0.0087221935391426,60.0,15.609619140625,0.0,-7.05585279092702e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,9.546815999783576e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.0001005330268526,299.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,7.42537304176949e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0001005329249892,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,0.0004768811049871,285.5754699707031,294.1499938964844,295.6895446777344,293.3231506347656,295.7211303710937,295.7499389648437,284.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172821348533,7.884963793003408e-09,0.0010172743350267,-0.0197086576372385,0.0,0.0,0.0,-0.0087217288091778,60.0,15.541067123413086,0.0,-7.055741946260241e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,9.546440560370684e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,0.0001005290614557,299.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,7.425079820677638e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0001005289595923,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0004768623330164,285.5653076171875,294.1499938964844,295.6693725585937,293.2822570800781,295.7201232910156,295.7297668457031,284.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172412730753,7.880160524109671e-09,0.0010172334732487,-0.0196960791945457,0.0,0.0,0.0,-0.0087193483486771,60.0,15.40448760986328,0.0,-7.055172801528897e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,9.546440560370684e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,0.0001005290614557,299.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,7.425079820677638e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0001005289595923,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0004768623330164,285.5653076171875,294.1499938964844,295.6693725585937,293.2822570800781,295.7201232910156,295.7297668457031,284.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172412730753,7.880160524109671e-09,0.0010172334732487,-0.0196960791945457,0.0,0.0,0.0,-0.0087193483486771,60.0,15.40448760986328,0.0,-7.055172801528897e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,9.545451757730916e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,0.0001005186495603,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,7.424310024362057e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,0.0001005185476969,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,0.0004768130020238,285.5553283691406,294.1499938964844,295.649169921875,293.2411499023437,295.7187805175781,295.7096252441406,284.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171351023018,7.867726914412287e-09,0.0010171271860599,-0.0196635164320468,0.0,0.0,0.0,-0.0087131857872009,60.0,15.268951416015623,0.0,-7.053697714809459e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,9.545451757730916e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,0.0001005186495603,299.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260925292969,0.0,0.0,7.424310024362057e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211181640625,0.0,0.0,0.0001005185476969,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,0.0004768130020238,285.5553283691406,294.1499938964844,295.649169921875,293.2411499023437,295.7187805175781,295.7096252441406,284.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171351023018,7.867726914412287e-09,0.0010171271860599,-0.0196635164320468,0.0,0.0,0.0,-0.0087131857872009,60.0,15.268951416015623,0.0,-7.053697714809459e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,9.54389470280148e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,0.0001005022422759,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,7.423097849823534e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.0001005021404125,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0004767352365888,285.5455322265625,294.1499938964844,295.6289978027344,293.2000427246094,295.7170715332031,295.68951416015625,284.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016968046315,7.848209193639377e-09,0.0010169602464884,-0.0196123998612165,0.0,0.0,0.0,-0.0087035093456506,60.0,15.134804725646973,0.0,-7.051382766576354e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,9.54389470280148e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,0.0001005022422759,299.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,7.423097849823534e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.0001005021404125,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0004767352365888,285.5455322265625,294.1499938964844,295.6289978027344,293.2000427246094,295.7170715332031,295.68951416015625,284.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016968046315,7.848209193639377e-09,0.0010169602464884,-0.0196123998612165,0.0,0.0,0.0,-0.0087035093456506,60.0,15.134804725646973,0.0,-7.051382766576354e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,9.541762119624764e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.0001004797813948,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,7.421438203891739e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0001004796795314,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,0.0004766287456732,285.5359191894531,294.1499938964844,295.6088256835937,293.1591796875,295.7149963378906,295.6694641113281,284.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167397558689,7.821522984841067e-09,0.0010167319560423,-0.0195425096899271,0.0,0.0,0.0,-0.0086902799084782,60.0,15.002346992492676,0.0,-7.048218719774013e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,9.541762119624764e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079345703125,0.0,0.0,0.0001004797813948,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,7.421438203891739e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082397460937,0.0,0.0,0.0001004796795314,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,0.0004766287456732,285.5359191894531,294.1499938964844,295.6088256835937,293.1591796875,295.7149963378906,295.6694641113281,284.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167397558689,7.821522984841067e-09,0.0010167319560423,-0.0195425096899271,0.0,0.0,0.0,-0.0086902799084782,60.0,15.002346992492676,0.0,-7.048218719774013e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,9.540417522657664e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.0001004656151053,299.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,7.42039192118682e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,0.0001004655205179,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009460449219,0.0,0.0,0.0004765615740325,285.5312194824219,294.1499938964844,295.5987548828125,293.138916015625,295.7138061523437,295.6594543457031,284.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165955172851,7.804712431891403e-09,0.0010165877174586,-0.0194984842091798,0.0,0.0,0.0,-0.0086819427087903,60.0,14.937087059020996,0.0,-7.046225647400206e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,9.538977610645816e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0001004504520096,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,7.419272151309997e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.501953125,0.0,0.0,0.0001004503574222,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,0.0004764896584674,285.52655029296875,294.1499938964844,295.58868408203125,293.11883544921875,295.7125244140625,295.64947509765625,284.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164411505684,7.786716160751439e-09,0.0010164334671571,-0.0194513518363237,0.0,0.0,0.0,-0.0086730197072029,60.0,14.87224006652832,0.0,-7.044091887564718e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,9.535795834381132e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,0.0001004169462248,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,7.416796870529652e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.0001004168516374,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.000476330780657,285.51727294921875,294.1499938964844,295.56854248046875,293.07928466796875,295.7098693847656,295.6295166015625,285.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161020327359,7.7469675119346e-09,0.0010160942329093,-0.019347246736288,0.0,0.0,0.0,-0.0086533175781369,60.0,14.74368381500244,0.0,-7.039380989226629e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,9.535795834381132e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,0.0001004169462248,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,7.416796870529652e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,0.0001004168516374,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.000476330780657,285.51727294921875,294.1499938964844,295.56854248046875,293.07928466796875,295.7098693847656,295.6295166015625,285.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161020327359,7.7469675119346e-09,0.0010160942329093,-0.019347246736288,0.0,0.0,0.0,-0.0086533175781369,60.0,14.74368381500244,0.0,-7.039380989226629e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,9.531882096780464e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.000100375720649,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,7.413751154672354e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.0001003756260615,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,0.0004761352611239,285.5082092285156,294.1499938964844,295.5484619140625,293.04071044921875,295.7068176269531,295.6096496582031,285.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156839853152,7.698085724427983e-09,0.001015676301904,-0.0192192252725362,0.0,0.0,0.0,-0.008629085496068,60.0,14.618287086486816,0.0,-7.033590065930184e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,9.531882096780464e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.000100375720649,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,7.413751154672354e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,0.0001003756260615,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,0.0004761352611239,285.5082092285156,294.1499938964844,295.5484619140625,293.04071044921875,295.7068176269531,295.6096496582031,285.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156839853152,7.698085724427983e-09,0.001015676301904,-0.0192192252725362,0.0,0.0,0.0,-0.008629085496068,60.0,14.618287086486816,0.0,-7.033590065930184e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,9.528917144052684e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,0.0001003444995149,299.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,7.411444676108658e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.0001003444049274,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48175048828125,0.0,0.0,0.0004759871808346,285.50250244140625,294.1499938964844,295.5356140136719,293.0166931152344,295.7046813964844,295.59698486328125,285.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153675684705,7.661077106035918e-09,0.0010153598850592,-0.0191222969442605,0.0,0.0,0.0,-0.008610738441348,60.0,14.539348602294922,0.0,-7.029207438336017e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,9.527232759865e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.0001003267607302,299.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,7.410135003738105e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,0.0001003266661427,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.0004759030707646,285.4992980957031,294.1499938964844,295.52838134765625,293.0034484863281,295.7034912109375,295.58984375,285.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151885217055,7.640053922841616e-09,0.0010151808382943,-0.0190672371536493,0.0,0.0,0.0,-0.0086003206670284,60.0,14.494945526123049,0.0,-7.026718407132648e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,9.522284381091596e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.477294921875,0.0,0.0,0.0001002746430458,299.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,7.406285294564441e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,0.0001002745557343,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,0.0004756559210363,285.49053955078125,294.1499938964844,295.50836181640625,292.9676818847656,295.6999816894531,295.5700988769531,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.373998641967772,0.0,-7.019408343467148e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,9.522284381091596e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.477294921875,0.0,0.0,0.0001002746430458,299.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,7.406285294564441e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,0.0001002745557343,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,0.0004756559210363,285.49053955078125,294.1499938964844,295.50836181640625,292.9676818847656,295.6999816894531,295.5700988769531,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.373998641967772,0.0,-7.019408343467148e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,9.519555896986276e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.0001002459102892,299.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,7.404162897728384e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001002458157017,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,0.0004755196277983,285.4862365722656,294.1499938964844,295.49835205078125,292.950439453125,295.6980895996094,295.5602722167969,285.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544241675816465e-09,0.0010143604595214,-0.0188162978738546,0.0,0.0,0.0,-0.008552816696465,60.0,14.315771102905272,0.0,-7.015380276698124e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,9.516732825431971e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0001002161734504,299.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,7.401966286124662e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716796875,0.0,0.0,0.0001002160861389,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,0.0004753786197397,285.4819641113281,294.1499938964844,295.4883728027344,292.9336853027344,295.6961364746094,295.5504455566406,285.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509008526085381e-09,0.0010140591766685,-0.0187240187078714,0.0,0.0,0.0,-0.0085353497415781,60.0,14.25827980041504,0.0,-7.011212943552891e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,9.510789095656946e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,0.000100153585663,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,7.397342415060848e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0001001534910756,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,0.0004750817606691,285.4735412597656,294.1499938964844,295.4684143066406,292.9017028808594,295.6920471191406,295.5308837890625,285.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434856286181457e-09,0.0010134278563782,-0.0185298025608062,0.0,0.0,0.0,-0.008498603478074,60.0,14.145425796508787,0.0,-7.002446267279083e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,9.510789095656946e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,0.000100153585663,299.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,7.397342415060848e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0001001534910756,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,0.0004750817606691,285.4735412597656,294.1499938964844,295.4684143066406,292.9017028808594,295.6920471191406,295.5308837890625,285.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434856286181457e-09,0.0010134278563782,-0.0185298025608062,0.0,0.0,0.0,-0.008498603478074,60.0,14.145425796508787,0.0,-7.002446267279083e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,9.504319314146414e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,0.00010008544632,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,7.392309635179117e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,0.0001000853590085,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,0.0004747585917357,285.4653015136719,294.1499938964844,295.4485168457031,292.8720092773437,295.68768310546875,295.51141357421875,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.35413685504227e-09,0.0010127371642738,-0.0183183867484331,0.0,0.0,0.0,-0.0084585854783654,60.0,14.03799819946289,0.0,-6.992910073222447e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,9.504319314146414e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,0.00010008544632,299.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,7.392309635179117e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,0.0001000853590085,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,0.0004747585917357,285.4653015136719,294.1499938964844,295.4485168457031,292.8720092773437,295.68768310546875,295.51141357421875,285.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.35413685504227e-09,0.0010127371642738,-0.0183183867484331,0.0,0.0,0.0,-0.0084585854783654,60.0,14.03799819946289,0.0,-6.992910073222447e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,9.49786845012568e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,0.0001000175107037,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,7.387291407212615e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,0.0001000174233922,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,0.0004744363832287,285.45721435546875,294.1499938964844,295.4286804199219,292.8448486328125,295.6830749511719,295.4920654296875,285.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120548540726,7.273656787987193e-09,0.0010120476363226,-0.01810759678483,0.0,0.0,0.0,-0.0084186811000108,60.0,13.935672760009766,0.0,-6.983408695759864e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,9.49786845012568e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,0.0001000175107037,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588928222656,0.0,0.0,7.387291407212615e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,0.0001000174233922,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,0.0004744363832287,285.45721435546875,294.1499938964844,295.4286804199219,292.8448486328125,295.6830749511719,295.4920654296875,285.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120548540726,7.273656787987193e-09,0.0010120476363226,-0.01810759678483,0.0,0.0,0.0,-0.0084186811000108,60.0,13.935672760009766,0.0,-6.983408695759864e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,9.490588126936927e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44879150390625,0.0,0.0,9.99408366624266e-05,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,7.381627801805735e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,9.994074935093522e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.0004740727308671,285.4493408203125,294.1499938964844,295.4089050292969,292.8204345703125,295.6781616210937,295.47283935546875,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112782474607,7.182846317732583e-09,0.001011271146126,-0.0178697444498538,0.0,0.0,0.0,-0.0083736618980765,60.0,13.83970832824707,0.0,-6.972695132390072e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,9.490588126936927e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44879150390625,0.0,0.0,9.99408366624266e-05,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533386230469,0.0,0.0,7.381627801805735e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,9.994074935093522e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.0004740727308671,285.4493408203125,294.1499938964844,295.4089050292969,292.8204345703125,295.6781616210937,295.47283935546875,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112782474607,7.182846317732583e-09,0.001011271146126,-0.0178697444498538,0.0,0.0,0.0,-0.0083736618980765,60.0,13.83970832824707,0.0,-6.972695132390072e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
