time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,9.48683446040377e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,9.990130638470872e-05,299.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,7.378707960015163e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,9.990122634917498e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,0.0004738852439913,285.4454650878906,294.1499938964844,295.3990478515625,292.8093566894531,295.67559814453125,295.4632568359375,285.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108777787536,7.136028656873351e-09,0.001010870677419,-0.0177471172064542,0.0,0.0,0.0,-0.0083504524081945,60.0,13.793710708618164,0.0,-6.967175636418689e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,9.483010217081755e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,9.986104123527184e-05,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,7.375733548542485e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,9.986095392378048e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,0.0004736942646559,285.441650390625,294.1499938964844,295.3891906738281,292.799072265625,295.6730041503906,295.4537048339844,285.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104698594659,7.088337472538342e-09,0.0010104627581313,-0.0176222026348114,0.0,0.0,0.0,-0.0083268089219927,60.0,13.749237060546877,0.0,-6.96155453283609e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,9.475196566199884e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,9.977875015465544e-05,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,7.369655213551596e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,9.977867011912168e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.0004733039531856,285.43408203125,294.1499938964844,295.3695678710937,292.7809753417969,295.6676330566406,295.4346618652344,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096366750076,6.990880763169116e-09,0.0010096296900883,-0.017366936430335,0.0,0.0,0.0,-0.0082784965634346,60.0,13.663895606994627,0.0,-6.950075004397149e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,9.475196566199884e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,9.977875015465544e-05,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,7.369655213551596e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,9.977867011912168e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.0004733039531856,285.43408203125,294.1499938964844,295.3695678710937,292.7809753417969,295.6676330566406,295.4346618652344,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096366750076,6.990880763169116e-09,0.0010096296900883,-0.017366936430335,0.0,0.0,0.0,-0.0082784965634346,60.0,13.663895606994627,0.0,-6.950075004397149e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,9.467046038480476e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,9.96929156826809e-05,299.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,7.363314944086596e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,9.969282837118952e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,0.0004728968197014,285.4267272949219,294.1499938964844,295.3500061035156,292.7663879394531,295.6620178222656,295.415771484375,285.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087672853842,6.889228298945227e-09,0.0010087604168802,-0.0171006750315427,0.0,0.0,0.0,-0.0082281036302447,60.0,13.585705757141112,0.0,-6.938111596355159e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,9.467046038480476e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,9.96929156826809e-05,299.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,7.363314944086596e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330444335937,0.0,0.0,9.969282837118952e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,0.0004728968197014,285.4267272949219,294.1499938964844,295.3500061035156,292.7663879394531,295.6620178222656,295.415771484375,285.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087672853842,6.889228298945227e-09,0.0010087604168802,-0.0171006750315427,0.0,0.0,0.0,-0.0082281036302447,60.0,13.585705757141112,0.0,-6.938111596355159e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,9.46075961110182e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,9.962671174434944e-05,299.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,7.358425500569865e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,9.96266317088157e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0004725828184746,285.4215393066406,294.1499938964844,295.3360900878906,292.75738525390625,295.6578063964844,295.4022521972656,285.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080967331305,6.810834118908815e-09,0.0010080899810418,-0.0168953333050012,0.0,0.0,0.0,-0.0081892386078834,60.0,13.533331871032717,0.0,-6.928892304358669e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,9.458210843149573e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,9.959987073671071e-05,299.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,7.35644280212e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,9.959979070117696e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,0.0004724555183202,285.4195251464844,294.1499938964844,295.3307800292969,292.7540283203125,295.6561584472656,295.39703369140625,285.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078251361846,6.7790524305166855e-09,0.001007818384096,-0.0168120861053466,0.0,0.0,0.0,-0.0081734843552112,60.0,13.513172149658203,0.0,-6.925156981196778e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,9.448085620533676e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,9.949324157787488e-05,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,7.348566578002647e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,9.949316154234113e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0004719497810583,285.4125061035156,294.1499938964844,295.3121032714844,292.7424011230469,295.65008544921875,295.378662109375,285.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100674550049,6.6528045294944604e-09,0.0010067388648167,-0.0164813920855522,0.0,0.0,0.0,-0.0081108976155519,60.0,13.44361400604248,-0.0,-6.910327243758729e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,9.448085620533676e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,9.949324157787488e-05,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,7.348566578002647e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,9.949316154234113e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0004719497810583,285.4125061035156,294.1499938964844,295.3121032714844,292.7424011230469,295.65008544921875,295.378662109375,285.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100674550049,6.6528045294944604e-09,0.0010067388648167,-0.0164813920855522,0.0,0.0,0.0,-0.0081108976155519,60.0,13.44361400604248,-0.0,-6.910327243758729e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,9.44265557336621e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,9.9436059826985e-05,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,7.344342884607613e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,9.943597979145125e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,0.0004716785333584,285.4090881347656,294.1499938964844,295.302978515625,292.7368469238281,295.6469421386719,295.36962890625,285.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061664506793,6.585100909006769e-09,0.0010061599314212,-0.0163040496408939,0.0,0.0,0.0,-0.0080773346126079,60.0,13.409757614135742,-0.0,-6.902380533801988e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,9.437157132197171e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,9.937816503224894e-05,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42193603515625,0.0,0.0,7.340066804317757e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,9.937807772075756e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,0.0004714039096143,285.4057006835937,294.1499938964844,295.2939453125,292.7314758300781,295.64373779296875,295.3607177734375,285.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055800667032,6.516552630841943e-09,0.0010055735474452,-0.016124490648508,0.0,0.0,0.0,-0.0080433506518602,60.0,13.376375198364258,-0.0,-6.894340032204127e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,9.426090400665998e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,9.926161146722734e-05,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,7.331457891268656e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,9.926153143169358e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0004708510823547,285.3990478515625,294.1499938964844,295.2762756347656,292.72125244140625,295.63726806640625,295.34307861328125,285.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044001974165,6.3785683401818005e-09,0.0010043939109891,-0.0157630424946546,0.0,0.0,0.0,-0.0079749478027224,60.0,13.310708999633787,-0.0,-6.878168790080963e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,9.426090400665998e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,9.926161146722734e-05,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,7.331457891268656e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,9.926153143169358e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0004708510823547,285.3990478515625,294.1499938964844,295.2762756347656,292.72125244140625,295.63726806640625,295.34307861328125,285.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044001974165,6.3785683401818005e-09,0.0010043939109891,-0.0157630424946546,0.0,0.0,0.0,-0.0079749478027224,60.0,13.310708999633787,-0.0,-6.878168790080963e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,9.415166277904063e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,9.914657130138949e-05,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,7.322961027966812e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,9.914649854181334e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,0.0004703054437413,285.3925476074219,294.1499938964844,295.2590637207031,292.71160888671875,295.630615234375,295.32586669921875,285.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032354621216,6.242373284948144e-09,0.0010032292921096,-0.0154062770307064,0.0,0.0,0.0,-0.0079074297100305,60.0,13.247299194335938,-0.0,-6.862225632175979e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,9.415166277904063e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,9.914657130138949e-05,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,7.322961027966812e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,9.914649854181334e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,0.0004703054437413,285.3925476074219,294.1499938964844,295.2590637207031,292.71160888671875,295.630615234375,295.32586669921875,285.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032354621216,6.242373284948144e-09,0.0010032292921096,-0.0154062770307064,0.0,0.0,0.0,-0.0079074297100305,60.0,13.247299194335938,-0.0,-6.862225632175979e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,9.404880984220654e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,9.903826139634476e-05,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,7.314960384974256e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,9.9038181360811e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,0.0004697917029261,285.3862609863281,294.1499938964844,295.2422180175781,292.7025756835937,295.623779296875,295.30908203125,285.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021387133747,6.114134976087371e-09,0.0010021326597779,-0.01507034804672,0.0,0.0,0.0,-0.0078438566997647,60.0,13.186456680297852,-0.0,-6.847230338280498e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,9.404880984220654e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,9.903826139634476e-05,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,7.314960384974256e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,9.9038181360811e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,0.0004697917029261,285.3862609863281,294.1499938964844,295.2422180175781,292.7025756835937,295.623779296875,295.30908203125,285.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021387133747,6.114134976087371e-09,0.0010021326597779,-0.01507034804672,0.0,0.0,0.0,-0.0078438566997647,60.0,13.186456680297852,-0.0,-6.847230338280498e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,9.395663073519243e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,9.894118556985632e-05,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,7.307789928745478e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,9.894111281028016e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,0.0004693312512245,285.3800964355469,294.1499938964844,295.2257385253906,292.694091796875,295.6167907714844,295.2926330566406,285.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011558188125,5.999198027240027e-09,0.0010011497652158,-0.0147692589089274,0.0,0.0,0.0,-0.0077868769876658,60.0,13.128528594970703,-0.0,-6.83380463328831e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,9.395663073519243e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,9.894118556985632e-05,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,7.307789928745478e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992004394531,0.0,0.0,9.894111281028016e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,0.0004693312512245,285.3800964355469,294.1499938964844,295.2257385253906,292.694091796875,295.6167907714844,295.2926330566406,285.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011558188125,5.999198027240027e-09,0.0010011497652158,-0.0147692589089274,0.0,0.0,0.0,-0.0077868769876658,60.0,13.128528594970703,-0.0,-6.83380463328831e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983764648437,0.0,0.0,9.39179299166426e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,9.890043293125927e-05,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007263183594,0.0,0.0,7.304779865080491e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39697265625,0.0,0.0,9.890036017168312e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,0.0004691379726864,285.37713623046875,294.1499938964844,295.2176208496094,292.6900329589844,295.6132202148437,295.2845458984375,285.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007430100813,5.950941961430089e-09,0.0010007370728999,-0.0146428449079394,0.0,0.0,0.0,-0.0077629541046917,60.0,13.101219177246094,-0.0,-6.828172161021939e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,9.388199396198615e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,9.88625906757079e-05,299.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,7.301984442165121e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,9.886251791613176e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,0.000468958489364,285.3741760253906,294.1499938964844,295.2095947265625,292.6860656738281,295.6095886230469,295.2765197753906,285.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003607021644,5.906126254728861e-09,0.001000354764983,-0.0145254433155059,0.0,0.0,0.0,-0.0077407411299645,60.0,13.07459831237793,-0.0,-6.822942566486746e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,9.382002463098615e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,9.879732533590868e-05,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941345214844,0.0,0.0,7.297163392649963e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,9.879724530037493e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,0.0004686489119194,285.3683776855469,294.1499938964844,295.1936950683594,292.67852783203125,295.602294921875,295.2605895996094,285.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996986482292,5.82882320188105e-09,0.0009996928274631,-0.0143229365348815,0.0,0.0,0.0,-0.0077024139463901,60.0,13.023221969604492,-0.0,-6.813927910798159e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,9.382002463098615e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,9.879732533590868e-05,299.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941345214844,0.0,0.0,7.297163392649963e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,9.879724530037493e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,0.0004686489119194,285.3683776855469,294.1499938964844,295.1936950683594,292.67852783203125,295.602294921875,295.2605895996094,285.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996986482292,5.82882320188105e-09,0.0009996928274631,-0.0143229365348815,0.0,0.0,0.0,-0.0077024139463901,60.0,13.023221969604492,-0.0,-6.813927910798159e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875732421875,0.0,0.0,9.378077083965763e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,9.875598334474488e-05,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,7.294110400835052e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,9.875591058516876e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830871582031,0.0,0.0,0.0004684528685174,285.3627319335937,294.1499938964844,295.17803955078125,292.6714172363281,295.5948486328125,295.2448425292969,285.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992796694859,5.7798366093209105e-09,0.0009992738487198,-0.0141946077346801,0.0,0.0,0.0,-0.0076781292445957,60.0,12.975859642028809,-0.0,-6.808217989373588e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875732421875,0.0,0.0,9.378077083965763e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,9.875598334474488e-05,299.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,7.294110400835052e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861999511719,0.0,0.0,9.875591058516876e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830871582031,0.0,0.0,0.0004684528685174,285.3627319335937,294.1499938964844,295.17803955078125,292.6714172363281,295.5948486328125,295.2448425292969,285.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992796694859,5.7798366093209105e-09,0.0009992738487198,-0.0141946077346801,0.0,0.0,0.0,-0.0076781292445957,60.0,12.975859642028809,-0.0,-6.808217989373588e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,9.37677177716978e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,9.87422390608117e-05,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,7.293094677152112e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,9.874216630123556e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0004683876759372,285.3583679199219,294.1499938964844,295.1656494140625,292.6659851074219,295.5887756347656,295.2323303222656,285.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991400875151,5.763507449074723e-09,0.000999134266749,-0.0141518302261829,0.0,0.0,0.0,-0.0076700341887772,60.0,12.941216468811035,-0.0,-6.806315155927224e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,9.376447997055948e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,9.873882663669065e-05,299.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,7.2928422014229e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,9.87387538771145e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.0004683715233113,285.3572692871094,294.1499938964844,295.1625671386719,292.6646423339844,295.5872497558594,295.2292175292969,285.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991052793338,5.759458687748521e-09,0.0009990995749831,-0.0141412243247032,0.0,0.0,0.0,-0.0076680267229676,60.0,12.93255615234375,-0.0,-6.805843355550678e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.377198875881732e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,9.874673560261726e-05,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.381591796875,0.0,0.0,7.293426460819319e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,9.874666284304112e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0004684090672526,285.3519592285156,294.1499938964844,295.1472473144531,292.6582336425781,295.5795288085937,295.2135925292969,285.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999184558168,5.768738375877547e-09,0.0009991788538172,-0.0141655327752232,0.0,0.0,0.0,-0.0076726265251636,60.0,12.89332103729248,-0.0,-6.806924801594505e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.377198875881732e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,9.874673560261726e-05,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.381591796875,0.0,0.0,7.293426460819319e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,9.874666284304112e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0004684090672526,285.3519592285156,294.1499938964844,295.1472473144531,292.6582336425781,295.5795288085937,295.2135925292969,285.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999184558168,5.768738375877547e-09,0.0009991788538172,-0.0141655327752232,0.0,0.0,0.0,-0.0076726265251636,60.0,12.89332103729248,-0.0,-6.806924801594505e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,9.378786489833146e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,9.876344847725704e-05,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,7.294660463230684e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,9.87633757176809e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,0.0004684883460868,285.3493957519531,294.1499938964844,295.1396484375,292.6551208496094,295.5755920410156,295.2057800292969,285.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993538260459,5.7884741444524934e-09,0.0009993480052798,-0.014217235147953,0.0,0.0,0.0,-0.0076824128627777,60.0,12.875728607177734,-0.0,-6.80922482843016e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,9.380764822708444e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,9.878427226794884e-05,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37762451171875,0.0,0.0,7.296198600670323e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,9.878420678433032e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,0.0004685871535912,285.34686279296875,294.1499938964844,295.1320495605469,292.652099609375,295.5716247558594,295.19793701171875,285.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995650034397,5.813081571659495e-09,0.0009995591826736,-0.0142816975712776,0.0,0.0,0.0,-0.0076946155168116,60.0,12.85878849029541,-0.0,-6.812092578911688e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,9.386156307300551e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,9.884104656521232e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,7.300391007447615e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,9.884097380563615e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,0.000468856509542,285.3418273925781,294.1499938964844,295.1169128417969,292.6462097167969,295.56365966796875,295.1822204589844,285.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001370683312,5.880176789929692e-09,0.0010001311311498,-0.0144574670121073,0.0,0.0,0.0,-0.0077278683893382,60.0,12.827227592468262,-0.0,-6.819916364975144e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,9.386156307300551e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700256347656,0.0,0.0,9.884104656521232e-05,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,7.300391007447615e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,9.884097380563615e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,0.000468856509542,285.3418273925781,294.1499938964844,295.1169128417969,292.6462097167969,295.56365966796875,295.1822204589844,285.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001370683312,5.880176789929692e-09,0.0010001311311498,-0.0144574670121073,0.0,0.0,0.0,-0.0077278683893382,60.0,12.827227592468262,-0.0,-6.819916364975144e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,9.393790969625115e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,9.892143862089142e-05,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,7.30632891645655e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,9.89213731372729e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.0004692378861363,285.33697509765625,294.1499938964844,295.1017761230469,292.6405334472656,295.5555419921875,295.1663818359375,285.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009502293542,5.975224315335481e-09,0.0010009442921727,-0.0147064561024308,0.0,0.0,0.0,-0.0077749891206622,60.0,12.799376487731934,-0.0,-6.83100580545215e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36773681640625,0.0,0.0,9.393790969625115e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,9.892143862089142e-05,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,7.30632891645655e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,9.89213731372729e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.0004692378861363,285.33697509765625,294.1499938964844,295.1017761230469,292.6405334472656,295.5555419921875,295.1663818359375,285.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009502293542,5.975224315335481e-09,0.0010009442921727,-0.0147064561024308,0.0,0.0,0.0,-0.0077749891206622,60.0,12.799376487731934,-0.0,-6.83100580545215e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,9.404045704286546e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,9.902942110784352e-05,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,7.314304093597457e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,9.9029355624225e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,0.0004697501426562,285.33233642578125,294.1499938964844,295.0866394042969,292.6350402832031,295.5472717285156,295.1503601074219,285.3430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020422050729,6.102917726735768e-09,0.0010020361514762,-0.0150409638881683,0.0,0.0,0.0,-0.0078382920473814,60.0,12.775875091552734,-0.0,-6.845919386933019e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,9.404045704286546e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,9.902942110784352e-05,299.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,7.314304093597457e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628234863281,0.0,0.0,9.9029355624225e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,0.0004697501426562,285.33233642578125,294.1499938964844,295.0866394042969,292.6350402832031,295.5472717285156,295.1503601074219,285.3430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020422050729,6.102917726735768e-09,0.0010020361514762,-0.0150409638881683,0.0,0.0,0.0,-0.0078382920473814,60.0,12.775875091552734,-0.0,-6.845919386933019e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,9.415842941962184e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,9.91536580841057e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,7.323479803744704e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,9.915358532452956e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,0.0004703394661191,285.3277893066406,294.1499938964844,295.07147216796875,292.629638671875,295.53887939453125,295.1341857910156,285.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032987920567,6.249833983673625e-09,0.0010032925056293,-0.0154258208349347,0.0,0.0,0.0,-0.0079111251980066,60.0,12.755106925964355,-0.0,-6.863098178655491e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
