time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,9.415842941962184e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,9.91536580841057e-05,299.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,7.323479803744704e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,9.915358532452956e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,0.0004703394661191,285.3277893066406,294.1499938964844,295.07147216796875,292.629638671875,295.53887939453125,295.1341857910156,285.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032987920567,6.249833983673625e-09,0.0010032925056293,-0.0154258208349347,0.0,0.0,0.0,-0.0079111251980066,60.0,12.755106925964355,-0.0,-6.863098178655491e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,9.422610310139136e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,9.9224918812979e-05,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,7.328743231482804e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,9.922484605340288e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,0.0004706775362137,285.3256225585937,294.1499938964844,295.0638427734375,292.6269836425781,295.5346069335937,295.1259765625,285.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040198685601,6.3341136780081805e-09,0.0010040134657174,-0.015646593645215,0.0,0.0,0.0,-0.0079529080539941,60.0,12.746273040771484,-0.0,-6.87296264345605e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,9.42955957725644e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,9.929809311870486e-05,299.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,7.334147812798619e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,9.929802763508631e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0004710246575996,285.3234558105469,294.1499938964844,295.0561828613281,292.62432861328125,295.5303039550781,295.1177062988281,285.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047605028375,6.420660891848229e-09,0.0010047540999948,-0.0158733036369085,0.0,0.0,0.0,-0.0079958159476518,60.0,12.737832069396973,-0.0,-6.883099956667138e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,9.444001625524834e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,9.945017518475652e-05,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,7.345379708567634e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,9.9450109701138e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.0004717461124528,285.3191833496094,294.1499938964844,295.0407409667969,292.6190795898437,295.5216369628906,295.1011047363281,285.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062970686703,6.600529456335381e-09,0.001006290432997,-0.0163444653153419,0.0,0.0,0.0,-0.0080849761143326,60.0,12.72199821472168,-0.0,-6.904191707235442e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,9.444001625524834e-05,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,9.945017518475652e-05,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,7.345379708567634e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,9.9450109701138e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.0004717461124528,285.3191833496094,294.1499938964844,295.0407409667969,292.6190795898437,295.5216369628906,295.1011047363281,285.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062970686703,6.600529456335381e-09,0.001006290432997,-0.0163444653153419,0.0,0.0,0.0,-0.0080849761143326,60.0,12.72199821472168,-0.0,-6.904191707235442e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,9.4594870461151e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,9.961323667084798e-05,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,7.357423601206392e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,9.961317118722944e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,0.0004725196340586,285.31512451171875,294.1499938964844,295.025146484375,292.61383056640625,295.5128173828125,295.08428955078125,285.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079471394419,6.793393847459583e-09,0.0010079403873533,-0.0168496519327163,0.0,0.0,0.0,-0.0081805912777781,60.0,12.70828342437744,-0.0,-6.926842388566001e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,9.4594870461151e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,9.961323667084798e-05,299.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,7.357423601206392e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,9.961317118722944e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,0.0004725196340586,285.31512451171875,294.1499938964844,295.025146484375,292.61383056640625,295.5128173828125,295.08428955078125,285.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079471394419,6.793393847459583e-09,0.0010079403873533,-0.0168496519327163,0.0,0.0,0.0,-0.0081805912777781,60.0,12.70828342437744,-0.0,-6.926842388566001e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,9.473416866967456e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,9.975991997634992e-05,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,7.368257502093911e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,9.9759861768689e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.000473215477541,285.31170654296875,294.1499938964844,295.0111999511719,292.6091613769531,295.50494384765625,295.0693054199219,285.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094309691339,6.966889731785386e-09,0.0010094239842146,-0.0173040963709354,0.0,0.0,0.0,-0.008266600780189,60.0,12.697279930114746,-0.0,-6.947250597022504e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,9.475318802287802e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,9.977995068766175e-05,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,7.369736704276875e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,9.977988520404324e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,0.0004733104724436,285.31121826171875,294.1499938964844,295.0093078613281,292.6085205078125,295.5038452148437,295.0672607421875,285.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096335317939,6.990576117971159e-09,0.0010096265468746,-0.0173661392182111,0.0,0.0,0.0,-0.0082783428952097,60.0,12.695778846740724,-0.0,-6.950039477260361e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,9.491105447523296e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,9.994618449127302e-05,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,7.382014882750809e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,9.99461262836121e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,0.0004740990698337,285.3074645996094,294.1499938964844,294.9931945800781,292.6031188964844,295.4947204589844,295.050048828125,285.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011314918287,7.1871988360783234e-09,0.0010113077005371,-0.0178811457008123,0.0,0.0,0.0,-0.0083758169785141,60.0,12.683910369873049,-0.0,-6.973208854788028e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,9.491105447523296e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,9.994618449127302e-05,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,7.382014882750809e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,9.99461262836121e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,0.0004740990698337,285.3074645996094,294.1499938964844,294.9931945800781,292.6031188964844,295.4947204589844,295.050048828125,285.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011314918287,7.1871988360783234e-09,0.0010113077005371,-0.0178811457008123,0.0,0.0,0.0,-0.0083758169785141,60.0,12.683910369873049,-0.0,-6.973208854788028e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,9.498785948380828e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0001000270640361,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,7.387988443952054e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,0.0001000270058284,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0004744827165268,285.3056640625,294.1499938964844,294.98504638671875,292.6003723144531,295.4900817871094,295.04132080078125,285.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121325030922,7.282859204593706e-09,0.0010121252853423,-0.0181316994130611,0.0,0.0,0.0,-0.0084232371300458,60.0,12.677983283996582,-0.0,-6.98449511560284e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,9.506387141300364e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,0.0001001071141217,299.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,7.393900159513578e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,0.0001001070486381,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,0.0004748624342028,285.30389404296875,294.1499938964844,294.976806640625,292.5975952148437,295.48541259765625,295.0325622558594,285.4141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129414731636,7.377532806884801e-09,0.0010129341389983,-0.0183796677738428,0.0,0.0,0.0,-0.0084701674059033,60.0,12.672016143798828,-0.0,-6.995674084464555e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,9.52119953581132e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,0.0001002630888251,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,7.405420183204114e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,0.0001002630233415,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.0004756023408845,285.3004150390625,294.1499938964844,294.9600524902344,292.5919189453125,295.4760437011719,295.0150146484375,285.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145212290808,7.562017678708344e-09,0.0010145136620849,-0.0188628546893596,0.0,0.0,0.0,-0.008561635389924,60.0,12.659725189208984,-0.0,-7.017482772653238e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,9.52119953581132e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368225097656,0.0,0.0,0.0001002630888251,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,7.405420183204114e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,0.0001002630233415,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.0004756023408845,285.3004150390625,294.1499938964844,294.9600524902344,292.5919189453125,295.4760437011719,295.0150146484375,285.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145212290808,7.562017678708344e-09,0.0010145136620849,-0.0188628546893596,0.0,0.0,0.0,-0.008561635389924,60.0,12.659725189208984,-0.0,-7.017482772653238e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,9.534550190437584e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0001004036676022,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,7.415803702315316e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0001004036093945,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0004762692551594,285.2970886230469,294.1499938964844,294.94293212890625,292.58599853515625,295.4664611816406,294.9971618652344,285.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159418452531,7.728284678876207e-09,0.0010159341618418,-0.019298318773508,0.0,0.0,0.0,-0.0086440546438097,60.0,12.64629077911377,-0.0,-7.037167648604736e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,9.534550190437584e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0001004036676022,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,7.415803702315316e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0001004036093945,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0004762692551594,285.2970886230469,294.1499938964844,294.94293212890625,292.58599853515625,295.4664611816406,294.9971618652344,285.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159418452531,7.728284678876207e-09,0.0010159341618418,-0.019298318773508,0.0,0.0,0.0,-0.0086440546438097,60.0,12.64629077911377,-0.0,-7.037167648604736e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,9.546913497615606e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,0.0001005338635877,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,7.425418880302459e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0001005337981041,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,0.0004768868384417,285.2938842773437,294.1499938964844,294.92535400390625,292.5798645019531,295.456787109375,294.97918701171875,285.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017260714434,7.882263730607521e-09,0.0010172527981922,-0.019701587036252,0.0,0.0,0.0,-0.0087203979492187,60.0,12.631741523742676,-0.0,-7.055421491486413e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,9.546913497615606e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,0.0001005338635877,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,7.425418880302459e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0001005337981041,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,0.0004768868384417,285.2938842773437,294.1499938964844,294.92535400390625,292.5798645019531,295.456787109375,294.97918701171875,285.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017260714434,7.882263730607521e-09,0.0010172527981922,-0.019701587036252,0.0,0.0,0.0,-0.0087203979492187,60.0,12.631741523742676,-0.0,-7.055421491486413e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,9.5566785603296e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0001006366946967,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,7.433013524860144e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,0.0001006366292131,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.0004773746477439,285.2908630371094,294.1499938964844,294.9073181152344,292.57342529296875,295.4468688964844,294.9608154296875,285.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182989062741,8.003863349870244e-09,0.0010182908736169,-0.0200200509279966,0.0,0.0,0.0,-0.0087806722149252,60.0,12.614401817321776,-0.0,-7.069854746077908e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,9.5566785603296e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0001006366946967,299.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,7.433013524860144e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,0.0001006366292131,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.0004773746477439,285.2908630371094,294.1499938964844,294.9073181152344,292.57342529296875,295.4468688964844,294.9608154296875,285.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182989062741,8.003863349870244e-09,0.0010182908736169,-0.0200200509279966,0.0,0.0,0.0,-0.0087806722149252,60.0,12.614401817321776,-0.0,-7.069854746077908e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32867431640625,0.0,0.0,9.561308252159506e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,0.0001006854436127,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,7.436614396283403e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.000100685385405,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0004776059358846,285.28936767578125,294.1499938964844,294.89813232421875,292.570068359375,295.44189453125,294.9515991210937,285.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187916923314,8.06151234655772e-09,0.0010187835432589,-0.0201710276305675,0.0,0.0,0.0,-0.0088092498481273,60.0,12.605360984802246,-0.0,-7.076702246422428e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274230957031,0.0,0.0,9.565067739458756e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0001007250248221,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,7.439537876052782e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.0001007249666145,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0004777937137987,285.2879333496094,294.1499938964844,294.8887939453125,292.5666198730469,295.4368591308594,294.9422912597656,285.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191916953772,8.108315796562238e-09,0.0010191835463047,-0.0202936008572578,0.0,0.0,0.0,-0.0088324509561061,60.0,12.595337867736816,-0.0,-7.082263664415225e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,9.57138981902972e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0001007915998343,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,7.444454968208447e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0001007915416266,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.0004781095485668,285.28515625,294.1499938964844,294.86968994140625,292.5594482421875,295.4266967773437,294.9234924316406,285.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019867719151,8.187024391759223e-09,0.0010198595700785,-0.0204997230321168,0.0,0.0,0.0,-0.008871485479176,60.0,12.573784828186035,-0.0,-7.091620801702447e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,9.57138981902972e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0001007915998343,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,7.444454968208447e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0001007915416266,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.0004781095485668,285.28515625,294.1499938964844,294.86968994140625,292.5594482421875,295.4266967773437,294.9234924316406,285.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019867719151,8.187024391759223e-09,0.0010198595700785,-0.0204997230321168,0.0,0.0,0.0,-0.008871485479176,60.0,12.573784828186035,-0.0,-7.091620801702447e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,9.574290743330494e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.0001008221443044,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,7.446710515068844e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,0.0001008220860967,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31915283203125,0.0,0.0,0.0004782544565387,285.2825927734375,294.1499938964844,294.8500061035156,292.5518798828125,295.416259765625,294.904052734375,285.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201742406934,8.223098646453764e-09,0.0010201659752056,-0.020594198256731,0.0,0.0,0.0,-0.0088893584907054,60.0,12.547392845153809,-0.0,-7.095912479826438e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,9.574290743330494e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.0001008221443044,299.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,7.446710515068844e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,0.0001008220860967,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31915283203125,0.0,0.0,0.0004782544565387,285.2825927734375,294.1499938964844,294.8500061035156,292.5518798828125,295.416259765625,294.904052734375,285.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201742406934,8.223098646453764e-09,0.0010201659752056,-0.020594198256731,0.0,0.0,0.0,-0.0088893584907054,60.0,12.547392845153809,-0.0,-7.095912479826438e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,9.576691809343174e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001008474282571,299.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,7.448577525792643e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0001008473700494,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,0.000478374393424,285.2801818847656,294.1499938964844,294.8295593261719,292.543212890625,295.4060974121094,294.88494873046875,285.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204322170466,8.252953875853564e-09,0.0010204239515587,-0.0206723809242248,0.0,0.0,0.0,-0.0089041730388998,60.0,12.52021598815918,-0.0,-7.099464482962503e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204040527344,0.0,0.0,9.57674565142952e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,0.0001008479885058,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,7.448618998751044e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,0.0001008479302981,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,0.0004783770709764,285.28009033203125,294.1499938964844,294.8286437988281,292.5428161621094,295.4056701660156,294.8840637207031,285.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204379213973,8.253620009668339e-09,0.0010204296559095,-0.0206741243600845,0.0,0.0,0.0,-0.0089045027270913,60.0,12.518803596496582,-0.0,-7.099543353206172e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,9.578129538567735e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0001008625622489,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,7.449695112882182e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0001008625040412,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0004784462507814,285.27783203125,294.1499938964844,294.8046569824219,292.5313720703125,295.3946838378906,294.8622436523437,285.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205821599811,8.270798268483759e-09,0.0010205738944932,-0.020719114691019,0.0,0.0,0.0,-0.0089130057021975,60.0,12.484140396118164,-0.0,-7.10158829519969e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,9.578129538567735e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0001008625622489,299.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,7.449695112882182e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0001008625040412,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0004784462507814,285.27783203125,294.1499938964844,294.8046569824219,292.5313720703125,295.3946838378906,294.8622436523437,285.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205821599811,8.270798268483759e-09,0.0010205738944932,-0.020719114691019,0.0,0.0,0.0,-0.0089130057021975,60.0,12.484140396118164,-0.0,-7.10158829519969e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,9.578738536220044e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.0001008689723676,299.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.450168777722865e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0001008689214359,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,0.0004784766642842,285.2767639160156,294.1499938964844,294.791748046875,292.5247802734375,295.3890991210937,294.8508605957031,285.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206460719928,8.278354890478568e-09,0.0010206378065049,-0.0207389034330844,0.0,0.0,0.0,-0.0089167477563023,60.0,12.46562671661377,-0.0,-7.102487842303162e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,9.579260949976742e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,0.0001008744729915,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,7.450574776157737e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0001008744147839,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,0.0004785027704201,285.27569580078125,294.1499938964844,294.7782592773437,292.5177001953125,295.3834228515625,294.8390808105469,285.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020701485686,8.284827046622922e-09,0.0010206932201981,-0.0207558535039424,0.0,0.0,0.0,-0.0089199570938944,60.0,12.446097373962402,-0.0,-7.103258070628726e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,9.580108599038796e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,0.0001008834005915,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,7.451233977917582e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0001008833423838,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,0.0004785451455973,285.2736511230469,294.1499938964844,294.7495422363281,292.5019226074219,295.3719177246094,294.8146667480469,285.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020792289637,8.295332420971135e-09,0.0010207840241491,-0.0207833629101514,0.0,0.0,0.0,-0.0089251697063446,60.0,12.40488624572754,-0.0,-7.104507915300928e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,9.580108599038796e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,0.0001008834005915,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,7.451233977917582e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0001008833423838,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,0.0004785451455973,285.2736511230469,294.1499938964844,294.7495422363281,292.5019226074219,295.3719177246094,294.8146667480469,285.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020792289637,8.295332420971135e-09,0.0010207840241491,-0.0207833629101514,0.0,0.0,0.0,-0.0089251697063446,60.0,12.40488624572754,-0.0,-7.104507915300928e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,9.58057353273034e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.000100888290035,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,7.451594137819484e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0001008882318274,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0004785683413501,285.27178955078125,294.1499938964844,294.71875,292.4842529296875,295.3599548339844,294.78814697265625,285.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208409512415,8.301054954529263e-09,0.0010208326857537,-0.0207983497530221,0.0,0.0,0.0,-0.0089280055835843,60.0,12.358899116516112,-0.0,-7.105189325784522e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,9.58057353273034e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.000100888290035,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,7.451594137819484e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0001008882318274,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0004785683413501,285.27178955078125,294.1499938964844,294.71875,292.4842529296875,295.3599548339844,294.78814697265625,285.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208409512415,8.301054954529263e-09,0.0010208326857537,-0.0207983497530221,0.0,0.0,0.0,-0.0089280055835843,60.0,12.358899116516112,-0.0,-7.105189325784522e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,9.580804908182472e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.0001008907202049,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,7.451773853972554e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,0.0001008906692732,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,0.0004785799246747,285.2700500488281,294.1499938964844,294.6860046386719,292.4648132324219,295.3476257324219,294.7600402832031,285.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.30387758554707e-09,0.0010208569001406,-0.0208057425916194,0.0,0.0,0.0,-0.0089294044300913,60.0,12.30971908569336,-0.0,-7.105525412498538e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,9.580804908182472e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.0001008907202049,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,7.451773853972554e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,0.0001008906692732,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,0.0004785799246747,285.2700500488281,294.1499938964844,294.6860046386719,292.4648132324219,295.3476257324219,294.7600402832031,285.5393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.30387758554707e-09,0.0010208569001406,-0.0208057425916194,0.0,0.0,0.0,-0.0089294044300913,60.0,12.30971908569336,-0.0,-7.105525412498538e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
