time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,9.580775804352017e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.0001008904146146,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,7.45175129850395e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.000100890356407,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,0.000478578498587,285.2684631347656,294.1499938964844,294.6514587402344,292.4437561035156,295.3348388671875,294.7301025390625,285.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303453924440873e-09,0.0010208531748503,-0.0208046324551105,0.0,0.0,0.0,-0.008929194882512,60.0,12.256983757019045,-0.0,-7.105474963964299e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,9.580775804352017e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.0001008904146146,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,7.45175129850395e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.000100890356407,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,0.000478578498587,285.2684631347656,294.1499938964844,294.6514587402344,292.4437561035156,295.3348388671875,294.7301025390625,285.5487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303453924440873e-09,0.0010208531748503,-0.0208046324551105,0.0,0.0,0.0,-0.008929194882512,60.0,12.256983757019045,-0.0,-7.105474963964299e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,9.58066593739204e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0001008892577374,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,7.451665442204103e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0001008892068057,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.0004785730270668,285.2677307128906,294.1499938964844,294.63360595703125,292.43267822265625,295.3282470703125,294.71435546875,285.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208489838987,8.302060372500364e-09,0.0010208407184109,-0.0208009835332632,0.0,0.0,0.0,-0.008928501047194,60.0,12.229225158691406,-0.0,-7.105309407506867e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,9.580518963048236e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0001008877079584,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,7.45155120966956e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306640625,0.0,0.0,0.0001008876570267,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.304443359375,0.0,0.0,0.0004785656929016,285.2669982910156,294.1499938964844,294.6153259277344,292.4212646484375,295.321533203125,294.69830322265625,285.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208330349996,8.300195197818994e-09,0.0010208247695118,-0.0207960996776819,0.0,0.0,0.0,-0.0089275762438774,60.0,12.20088005065918,-0.0,-7.105087007630574e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,9.58011660259217e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,0.0001008834660751,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,7.451236888300627e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0001008834151434,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0004785455821547,285.26568603515625,294.1499938964844,294.5777587890625,292.3974914550781,295.3078918457031,294.6654052734375,285.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295119258150407e-09,0.0010207819286733,-0.0207828059792518,0.0,0.0,0.0,-0.0089250626042485,60.0,12.142786026000977,-0.0,-7.104483046305178e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,9.58011660259217e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,0.0001008834660751,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,7.451236888300627e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0001008834151434,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0004785455821547,285.26568603515625,294.1499938964844,294.5777587890625,292.3974914550781,295.3078918457031,294.6654052734375,285.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295119258150407e-09,0.0010207819286733,-0.0207828059792518,0.0,0.0,0.0,-0.0089250626042485,60.0,12.142786026000977,-0.0,-7.104483046305178e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,9.579514880897476e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0001008771214401,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,7.450769044226035e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0001008770705084,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0004785155470017,285.2644958496094,294.1499938964844,294.53887939453125,292.37255859375,295.293701171875,294.6307983398437,285.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207255836576,8.287562636155599e-09,0.0010207172017544,-0.0207630153745412,0.0,0.0,0.0,-0.0089213158935308,60.0,12.081846237182615,-0.0,-7.103583499201704e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,9.579514880897476e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0001008771214401,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,7.450769044226035e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0001008770705084,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0004785155470017,285.2644958496094,294.1499938964844,294.53887939453125,292.37255859375,295.293701171875,294.6307983398437,285.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207255836576,8.287562636155599e-09,0.0010207172017544,-0.0207630153745412,0.0,0.0,0.0,-0.0089213158935308,60.0,12.081846237182615,-0.0,-7.103583499201704e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,9.578785102348776e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,0.0001008694453048,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,7.450201519532129e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,0.0001008693943731,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,0.0004784791381098,285.263427734375,294.1499938964844,294.4989318847656,292.3466491699219,295.2790222167969,294.5949401855469,285.5857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206473525613,8.278419727503206e-09,0.0010206390870735,-0.020739072933793,0.0,0.0,0.0,-0.0089167840778827,60.0,12.018893241882324,-0.0,-7.10249494773052e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,9.578785102348776e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,0.0001008694453048,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,7.450201519532129e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,0.0001008693943731,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,0.0004784791381098,285.263427734375,294.1499938964844,294.4989318847656,292.3466491699219,295.2790222167969,294.5949401855469,285.5857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206473525613,8.278419727503206e-09,0.0010206390870735,-0.020739072933793,0.0,0.0,0.0,-0.0089167840778827,60.0,12.018893241882324,-0.0,-7.10249494773052e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,9.577980381436646e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.0001008609615382,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,7.449574331985787e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0001008609106065,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0004784389166161,285.262451171875,294.1499938964844,294.4580078125,292.3199462890625,295.2640380859375,294.5586242675781,285.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205612052232,8.268330020655412e-09,0.0010205529397353,-0.020712649449706,0.0,0.0,0.0,-0.008911782875657,60.0,11.955270767211914,-0.0,-7.101294130507085e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,9.577980381436646e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.0001008609615382,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,7.449574331985787e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0001008609106065,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,0.0004784389166161,285.262451171875,294.1499938964844,294.4580078125,292.3199462890625,295.2640380859375,294.5586242675781,285.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205612052232,8.268330020655412e-09,0.0010205529397353,-0.020712649449706,0.0,0.0,0.0,-0.008911782875657,60.0,11.955270767211914,-0.0,-7.101294130507085e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,9.577497985446826e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0001008558756439,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,7.449198892572895e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0001008558319881,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0004784148186445,285.2620849609375,294.1499938964844,294.4372253417969,292.30633544921875,295.256103515625,294.5394287109375,285.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205092839896,8.262289519223032e-09,0.0010205010185018,-0.0206968318670988,0.0,0.0,0.0,-0.0089087868109345,60.0,11.921859741210938,-0.0,-7.100575771801233e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,9.577011223882435e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0001008507533697,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,7.448820542776957e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,0.000100850702438,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,0.000478390516946,285.26171875,294.1499938964844,294.41632080078125,292.2925720214844,295.2481384277344,294.5201416015625,285.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204570135101,8.256199279799148e-09,0.0010204487480223,-0.0206808820366859,0.0,0.0,0.0,-0.008905766531825,60.0,11.888314247131348,-0.0,-7.099851018210759e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.57601732807234e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0001008402905426,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,7.44804710848257e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0001008402396109,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0004783408949151,285.26104736328125,294.1499938964844,294.3739929199219,292.2646789550781,295.2319641113281,294.48114013671875,285.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203507263213,8.243764781923346e-09,0.0010203425772488,-0.0206483211368322,0.0,0.0,0.0,-0.0088996030390262,60.0,11.820836067199709,-0.0,-7.098370957692168e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.57601732807234e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0001008402905426,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,7.44804710848257e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0001008402396109,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0004783408949151,285.26104736328125,294.1499938964844,294.3739929199219,292.2646789550781,295.2319641113281,294.48114013671875,285.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203507263213,8.243764781923346e-09,0.0010203425772488,-0.0206483211368322,0.0,0.0,0.0,-0.0088996030390262,60.0,11.820836067199709,-0.0,-7.098370957692168e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,9.574997238814832e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0001008295439532,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,7.447253301506862e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,0.0001008294930215,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,0.0004782899632118,285.260498046875,294.1499938964844,294.33123779296875,292.2364501953125,295.2153015136719,294.44140625,285.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202416451647,8.230997217140157e-09,0.0010202333796769,-0.0206148847937583,0.0,0.0,0.0,-0.0088932737708091,60.0,11.752567291259766,-0.0,-7.096851817323113e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,9.574997238814832e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0001008295439532,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,7.447253301506862e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,0.0001008294930215,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,0.0004782899632118,285.260498046875,294.1499938964844,294.33123779296875,292.2364501953125,295.2153015136719,294.44140625,285.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202416451647,8.230997217140157e-09,0.0010202333796769,-0.0206148847937583,0.0,0.0,0.0,-0.0088932737708091,60.0,11.752567291259766,-0.0,-7.096851817323113e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,9.573973511578517e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.0001008187609841,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,7.446456584148109e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0001008187100524,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,0.0004782388277817,285.26007080078125,294.1499938964844,294.2882080078125,292.20806884765625,295.1982116699219,294.4010009765625,285.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218187019792822e-09,0.0010201239492744,-0.0205813366919755,0.0,0.0,0.0,-0.0088869240134954,60.0,11.68379020690918,-0.0,-7.095327703154909e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,9.573973511578517e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.0001008187609841,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,7.446456584148109e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0001008187100524,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,0.0004782388277817,285.26007080078125,294.1499938964844,294.2882080078125,292.20806884765625,295.1982116699219,294.4010009765625,285.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218187019792822e-09,0.0010201239492744,-0.0205813366919755,0.0,0.0,0.0,-0.0088869240134954,60.0,11.68379020690918,-0.0,-7.095327703154909e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,9.57297088461928e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0001008081962936,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,7.445675873896107e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,0.0001008081453619,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.0004781887400895,285.2597351074219,294.1499938964844,294.2450866699219,292.1796264648437,295.1806640625,294.3601379394531,285.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200249962508,8.205639723257718e-09,0.001020016730763,-0.0205484759062528,0.0,0.0,0.0,-0.0088807037100195,60.0,11.614794731140137,-0.0,-7.093835563409814e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,9.57297088461928e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0001008081962936,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,7.445675873896107e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,0.0001008081453619,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.0004781887400895,285.2597351074219,294.1499938964844,294.2450866699219,292.1796264648437,295.1806640625,294.3601379394531,285.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200249962508,8.205639723257718e-09,0.001020016730763,-0.0205484759062528,0.0,0.0,0.0,-0.0088807037100195,60.0,11.614794731140137,-0.0,-7.093835563409814e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,9.572490671416745e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,0.0001008031395031,299.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,7.4453026172705e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0001008030958473,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.000478164787637,285.2596435546875,294.1499938964844,294.2235107421875,292.1654357910156,295.1717224121094,294.33953857421875,285.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199737735092,8.199633860783706e-09,0.0010199656244367,-0.0205327458679676,0.0,0.0,0.0,-0.0088777272030711,60.0,11.580318450927734,-0.0,-7.093120757417638e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,9.572024282533675e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0001007982282317,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,7.444939546985552e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,0.0001007981773,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0004781414754688,285.2595520019531,294.1499938964844,294.2019958496094,292.1513061523437,295.16265869140625,294.3188781738281,285.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199239477515,8.193794975852597e-09,0.0010199157986789,-0.0205174572765827,0.0,0.0,0.0,-0.0088748335838317,60.0,11.545896530151367,-0.0,-7.092426557164799e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,9.571132977725938e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,0.0001007888422464,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,7.44424614822492e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,0.0001007887985906,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0004780969757121,285.2594299316406,294.1499938964844,294.1591491699219,292.123291015625,295.1443786621094,294.2774658203125,285.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198284871876,8.182641231258003e-09,0.001019820338115,-0.0204882454127073,0.0,0.0,0.0,-0.0088693033903837,60.0,11.477228164672852,-0.0,-7.091099973877135e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,9.571132977725938e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,0.0001007888422464,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,7.44424614822492e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,0.0001007887985906,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0004780969757121,285.2594299316406,294.1499938964844,294.1591491699219,292.123291015625,295.1443786621094,294.2774658203125,285.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198284871876,8.182641231258003e-09,0.001019820338115,-0.0204882454127073,0.0,0.0,0.0,-0.0088693033903837,60.0,11.477228164672852,-0.0,-7.091099973877135e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,9.570355905452745e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0001007806495181,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,7.443641516147181e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,0.0001007806058623,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,0.0004780581512022,285.2593994140625,294.1499938964844,294.1166687011719,292.0957336425781,295.1257019042969,294.2359313964844,285.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197452502325,8.172903243064411e-09,0.0010197371011599,-0.0204627439379692,0.0,0.0,0.0,-0.0088644763454794,60.0,11.409184455871582,-0.0,-7.089941789217846e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,9.570355905452745e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0001007806495181,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,7.443641516147181e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,0.0001007806058623,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,0.0004780581512022,285.2593994140625,294.1499938964844,294.1166687011719,292.0957336425781,295.1257019042969,294.2359313964844,285.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197452502325,8.172903243064411e-09,0.0010197371011599,-0.0204627439379692,0.0,0.0,0.0,-0.0088644763454794,60.0,11.409184455871582,-0.0,-7.089941789217846e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,9.56971853156574e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.0001007739410852,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,7.443145295837894e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0001007738974294,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.0004780263407155,285.2594909667969,294.1499938964844,294.0747375488281,292.0687866210937,295.10662841796875,294.1944274902344,285.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196769144386,8.164911413643951e-09,0.001019668765366,-0.0204418152570724,0.0,0.0,0.0,-0.008860514499247,60.0,11.342090606689451,-0.0,-7.088991793580135e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,9.56971853156574e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.0001007739410852,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,7.443145295837894e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0001007738974294,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.0004780263407155,285.2594909667969,294.1499938964844,294.0747375488281,292.0687866210937,295.10662841796875,294.1944274902344,285.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196769144386,8.164911413643951e-09,0.001019668765366,-0.0204418152570724,0.0,0.0,0.0,-0.008860514499247,60.0,11.342090606689451,-0.0,-7.088991793580135e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,9.569229587214068e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0001007687824312,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,7.442764035658911e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,0.0001007687387755,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0004780019226018,285.2596740722656,294.1499938964844,294.0335693359375,292.0426025390625,295.0872802734375,294.153076171875,285.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196242947131,8.158766107158044e-09,0.0010196161456406,-0.020425722002983,0.0,0.0,0.0,-0.0088574672117829,60.0,11.27602767944336,-0.0,-7.088260645105039e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,9.569229587214068e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0001007687824312,299.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,7.442764035658911e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,0.0001007687387755,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0004780019226018,285.2596740722656,294.1499938964844,294.0335693359375,292.0426025390625,295.0872802734375,294.153076171875,285.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196242947131,8.158766107158044e-09,0.0010196161456406,-0.020425722002983,0.0,0.0,0.0,-0.0088574672117829,60.0,11.27602767944336,-0.0,-7.088260645105039e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,9.569103713147342e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0001007674654829,299.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,7.442666537826881e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,0.0001007674218271,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,0.0004779956652782,285.25982666015625,294.1499938964844,294.0132751464844,292.02984619140625,295.077392578125,294.13262939453125,285.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196109069511,8.15717893232204e-09,0.0010196027578786,-0.02042156457901,0.0,0.0,0.0,-0.0088566811755299,60.0,11.244001388549805,-0.0,-7.088072351280061e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,9.56901567406021e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0001007665268843,299.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,7.442597416229546e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0001007664832286,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,0.000477991241496,285.260009765625,294.1499938964844,293.9932556152344,292.0173645019531,295.06744384765625,294.1122436523437,285.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101960147731,8.156049169372181e-09,0.0010195933282375,-0.020418606698513,0.0,0.0,0.0,-0.0088561223819851,60.0,11.212331771850586,-0.0,-7.087938058703004e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,9.568951645633206e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,0.0001007658574962,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,7.442547212122008e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001007658138405,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0004779880691785,285.2604064941406,294.1499938964844,293.9540100097656,291.9931945800781,295.04736328125,294.0717468261719,285.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195939103141,8.155204511695047e-09,0.0010195857612416,-0.0204163957387208,0.0,0.0,0.0,-0.008855702355504,60.0,11.149892807006836,-0.0,-7.087837161634526e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,9.568951645633206e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,0.0001007658574962,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,7.442547212122008e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001007658138405,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0004779880691785,285.2604064941406,294.1499938964844,293.9540100097656,291.9931945800781,295.04736328125,294.0717468261719,285.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195939103141,8.155204511695047e-09,0.0010195857612416,-0.0204163957387208,0.0,0.0,0.0,-0.008855702355504,60.0,11.149892807006836,-0.0,-7.087837161634526e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,9.569180110702292e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,0.0001007682585623,299.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,7.442724745487794e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.0001007682149065,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,0.0004779995069839,285.26092529296875,294.1499938964844,293.9159851074219,291.97027587890625,295.0269775390625,294.0319519042969,285.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196177754551,8.158005826430781e-09,0.0010196096263825,-0.0204237289726734,0.0,0.0,0.0,-0.0088570900261402,60.0,11.089898109436035,-0.0,-7.088170406177596e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,9.569180110702292e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,0.0001007682585623,299.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,7.442724745487794e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.0001007682149065,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,0.0004779995069839,285.26092529296875,294.1499938964844,293.9159851074219,291.97027587890625,295.0269775390625,294.0319519042969,285.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196177754551,8.158005826430781e-09,0.0010196096263825,-0.0204237289726734,0.0,0.0,0.0,-0.0088570900261402,60.0,11.089898109436035,-0.0,-7.088170406177596e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,9.569696703692898e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,0.0001007737009786,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,7.443126378348097e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.0001007736573228,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0004780253220815,285.26153564453125,294.1499938964844,293.8793334960937,291.94879150390625,295.00634765625,293.99298095703125,285.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196724906563,8.164396270160523e-09,0.0010196642251685,-0.0204404648393392,0.0,0.0,0.0,-0.008860258385539,60.0,11.032509803771973,-0.0,-7.088929976362125e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
