time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,9.569696703692898e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,0.0001007737009786,299.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,7.443126378348097e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.0001007736573228,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,0.0004780253220815,285.26153564453125,294.1499938964844,293.8793334960937,291.94879150390625,295.00634765625,293.99298095703125,285.7193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196724906563,8.164396270160523e-09,0.0010196642251685,-0.0204404648393392,0.0,0.0,0.0,-0.008860258385539,60.0,11.032509803771973,-0.0,-7.088929976362125e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,9.57052907324396e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,0.0001007824612315,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,7.443773210979998e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0001007824248517,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,0.0004780669114552,285.2622375488281,294.1499938964844,293.84423828125,291.9288635253906,294.9854431152344,293.9549865722656,285.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197607334703,8.174719567932698e-09,0.0010197524679824,-0.0204675011336803,0.0,0.0,0.0,-0.0088653760030865,60.0,10.978050231933594,-0.0,-7.090157794209517e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,9.57052907324396e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,0.0001007824612315,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,7.443773210979998e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0001007824248517,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,0.0004780669114552,285.2622375488281,294.1499938964844,293.84423828125,291.9288635253906,294.9854431152344,293.9549865722656,285.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197607334703,8.174719567932698e-09,0.0010197524679824,-0.0204675011336803,0.0,0.0,0.0,-0.0088653760030865,60.0,10.978050231933594,-0.0,-7.090157794209517e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,9.571109694661573e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001007885730359,299.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,7.444225047947839e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0001007885366561,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,0.0004780959279742,285.2626647949219,294.1499938964844,293.82733154296875,291.9195251464844,294.9748840332031,293.93658447265625,285.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198226664215,8.181929800343823e-09,0.0010198144009336,-0.020486382767558,0.0,0.0,0.0,-0.0088689513504505,60.0,10.95242977142334,-0.0,-7.09101541929158e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,9.571755799697712e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,0.0001007953760563,299.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,7.444727089023218e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0001007953396765,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,0.0004781282041221,285.2630920410156,294.1499938964844,293.8108825683594,291.9106750488281,294.9642944335937,293.91845703125,285.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198914678767,8.189955380544234e-09,0.0010198833188042,-0.020507400855422,0.0,0.0,0.0,-0.0088729318231344,60.0,10.92751407623291,-0.0,-7.091969678185708e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,9.573229181114584e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0001008108883979,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,7.445873052347451e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.0001008108520181,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,0.0004782018077094,285.26397705078125,294.1499938964844,293.7794189453125,291.89434814453125,294.94305419921875,293.8828430175781,285.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200475808233,8.208266955023191e-09,0.0010200394317507,-0.0205553565174341,0.0,0.0,0.0,-0.008882007561624,60.0,10.879359245300291,-0.0,-7.094148202213546e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,9.573229181114584e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0001008108883979,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,7.445873052347451e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.0001008108520181,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,0.0004782018077094,285.26397705078125,294.1499938964844,293.7794189453125,291.89434814453125,294.94305419921875,293.8828430175781,285.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200475808233,8.208266955023191e-09,0.0010200394317507,-0.0205553565174341,0.0,0.0,0.0,-0.008882007561624,60.0,10.879359245300291,-0.0,-7.094148202213546e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,9.575136937201024e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0001008309773169,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,7.447356620104983e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,0.0001008309409371,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,0.0004782971227541,285.2650146484375,294.1499938964844,293.75,291.880126953125,294.921630859375,293.84881591796875,285.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202503763139,8.231990200613382e-09,0.001020242110826,-0.0206174831837415,0.0,0.0,0.0,-0.0088937673717737,60.0,10.835515975952148,-0.0,-7.09696976741725e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,9.575136937201024e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0001008309773169,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,7.447356620104983e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,0.0001008309409371,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,0.0004782971227541,285.2650146484375,294.1499938964844,293.75,291.880126953125,294.921630859375,293.84881591796875,285.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202503763139,8.231990200613382e-09,0.001020242110826,-0.0206174831837415,0.0,0.0,0.0,-0.0088937673717737,60.0,10.835515975952148,-0.0,-7.09696976741725e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,9.577271703165025e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.00010085345275,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,7.449016266036779e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0001008534163702,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,0.0004784037591889,285.26611328125,294.1499938964844,293.721923828125,291.8681030273437,294.9001159667969,293.816162109375,285.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204773861914,8.258541406291897e-09,0.0010204691207036,-0.0206870157271623,0.0,0.0,0.0,-0.0089069297537207,60.0,10.795778274536133,-0.0,-7.100129550963177e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,9.577271703165025e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,0.00010085345275,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,7.449016266036779e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,0.0001008534163702,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,0.0004784037591889,285.26611328125,294.1499938964844,293.721923828125,291.8681030273437,294.9001159667969,293.816162109375,285.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204773861914,8.258541406291897e-09,0.0010204691207036,-0.0206870157271623,0.0,0.0,0.0,-0.0089069297537207,60.0,10.795778274536133,-0.0,-7.100129550963177e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,9.579530160408468e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0001008772378554,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,7.450772682204843e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0001008772014756,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0004785165947396,285.267333984375,294.1499938964844,293.6943359375,291.8582763671875,294.87847900390625,293.7846984863281,285.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207176674157,8.286638042420691e-09,0.0010207094019278,-0.0207605957984924,0.0,0.0,0.0,-0.0089208576828241,60.0,10.760135650634766,-0.0,-7.103473365077664e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.296875,0.0,0.0,9.579530160408468e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0001008772378554,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,7.450772682204843e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0001008772014756,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0004785165947396,285.267333984375,294.1499938964844,293.6943359375,291.8582763671875,294.87847900390625,293.7846984863281,285.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207176674157,8.286638042420691e-09,0.0010207094019278,-0.0207605957984924,0.0,0.0,0.0,-0.0089208576828241,60.0,10.760135650634766,-0.0,-7.103473365077664e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,9.580690675647928e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0001008894541882,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,7.451674900949001e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0001008894105325,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,0.000478574540466,285.2680053710937,294.1499938964844,293.6807556152344,291.8541564941406,294.8676147460937,293.7694702148437,285.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208410676568,8.301069165383979e-09,0.001020832802169,-0.0207983870059251,0.0,0.0,0.0,-0.0089280121028423,60.0,10.744295120239258,-0.0,-7.10519145741273e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,9.581857011653484e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0001009017360047,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,7.452581485267729e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.0001009016923489,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0004786328063346,285.2686767578125,294.1499938964844,293.66729736328125,291.8505554199219,294.8567199707031,293.75445556640625,285.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209651663899,8.3155784480482e-09,0.0010209567844867,-0.0208363849669694,0.0,0.0,0.0,-0.008935204707086,60.0,10.729292869567873,-0.0,-7.106918786803362e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,9.584197687217966e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,0.0001009263796731,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,7.454401929862797e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,0.0001009263432933,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.0004787497164215,285.27008056640625,294.1499938964844,293.6407470703125,291.84478759765625,294.8348999023437,293.724853515625,285.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344697377538068e-09,0.0010212057968601,-0.0209126397967338,0.0,0.0,0.0,-0.0089496402069926,60.0,10.7009916305542,-0.0,-7.110386235353874e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,9.584197687217966e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,0.0001009263796731,299.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,7.454401929862797e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,0.0001009263432933,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.0004787497164215,285.27008056640625,294.1499938964844,293.6407470703125,291.84478759765625,294.8348999023437,293.724853515625,285.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344697377538068e-09,0.0010212057968601,-0.0209126397967338,0.0,0.0,0.0,-0.0089496402069926,60.0,10.7009916305542,-0.0,-7.110386235353874e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,9.586524538462982e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0001009508850984,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,7.456211460521445e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,0.0001009508487186,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0004788659862242,285.2715759277344,294.1499938964844,293.61474609375,291.8408508300781,294.8130187988281,293.6960754394531,285.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214616777375,8.373650217663453e-09,0.0010214532958343,-0.0209884624928236,0.0,0.0,0.0,-0.0089639937505126,60.0,10.676467895507812,-0.0,-7.113834499250515e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,9.586524538462982e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0001009508850984,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,7.456211460521445e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,0.0001009508487186,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,0.0004788659862242,285.2715759277344,294.1499938964844,293.61474609375,291.8408508300781,294.8130187988281,293.6960754394531,285.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214616777375,8.373650217663453e-09,0.0010214532958343,-0.0209884624928236,0.0,0.0,0.0,-0.0089639937505126,60.0,10.676467895507812,-0.0,-7.113834499250515e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,9.588799002813177e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,0.0001009748302749,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,7.457980245817453e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0001009747938951,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0004789796075783,285.2731628417969,294.1499938964844,293.5892639160156,291.8386535644531,294.7910461425781,293.6680603027344,285.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217035887762,8.401941364866161e-09,0.0010216952068731,-0.0210625492036342,0.0,0.0,0.0,-0.0089780185371637,60.0,10.655421257019045,-0.0,-7.117204603446228e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,9.588799002813177e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,0.0001009748302749,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,7.457980245817453e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0001009747938951,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0004789796075783,285.2731628417969,294.1499938964844,293.5892639160156,291.8386535644531,294.7910461425781,293.6680603027344,285.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217035887762,8.401941364866161e-09,0.0010216952068731,-0.0210625492036342,0.0,0.0,0.0,-0.0089780185371637,60.0,10.655421257019045,-0.0,-7.117204603446228e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,9.590983972884716e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,0.0001009978368529,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,7.459679181920364e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.0001009978004731,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,0.0004790887469425,285.2748718261719,294.1499938964844,293.5643310546875,291.83807373046875,294.76904296875,293.6407775878906,285.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219360701739,8.429124065401083e-09,0.0010219276882708,-0.0211337339133024,0.0,0.0,0.0,-0.0089914938434958,60.0,10.63758373260498,-0.0,-7.120443967778557e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,9.590983972884716e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,0.0001009978368529,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,7.459679181920364e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.0001009978004731,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,0.0004790887469425,285.2748718261719,294.1499938964844,293.5643310546875,291.83807373046875,294.76904296875,293.6407775878906,285.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219360701739,8.429124065401083e-09,0.0010219276882708,-0.0211337339133024,0.0,0.0,0.0,-0.0089914938434958,60.0,10.63758373260498,-0.0,-7.120443967778557e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,9.592016431270169e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0001010087071335,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,7.460481720045209e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,0.0001010086707537,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,0.0004791403189301,285.2757568359375,294.1499938964844,293.55206298828125,291.8383483886719,294.75799560546875,293.6274719238281,285.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220458498224,8.441965348993108e-09,0.0010220373515039,-0.0211673621088266,0.0,0.0,0.0,-0.0089978594332933,60.0,10.630146026611328,-0.0,-7.121973766288647e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,9.593020513420925e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0001010192791,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,7.461263157892972e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,0.0001010192427202,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.0004791904939338,285.27667236328125,294.1499938964844,293.5399169921875,291.8389892578125,294.7469787597656,293.61431884765625,285.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221526026725,8.45445669028777e-09,0.001022144104354,-0.0212000738829374,0.0,0.0,0.0,-0.0090040517970919,60.0,10.623327255249023,-0.0,-7.1234630638628e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,9.594953735359012e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.0001010396445053,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,7.462766370736063e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0001010396081255,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0004792870895471,285.2785339355469,294.1499938964844,293.5160827636719,291.84130859375,294.7248840332031,293.5883178710937,285.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223583085462,8.47850678553641e-09,0.001022349926643,-0.0212630536407232,0.0,0.0,0.0,-0.0090159745886921,60.0,10.610915184020996,-0.0,-7.126330103801592e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,9.594953735359012e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.0001010396445053,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,7.462766370736063e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0001010396081255,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0004792870895471,285.2785339355469,294.1499938964844,293.5160827636719,291.84130859375,294.7248840332031,293.5883178710937,285.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223583085462,8.47850678553641e-09,0.001022349926643,-0.0212630536407232,0.0,0.0,0.0,-0.0090159745886921,60.0,10.610915184020996,-0.0,-7.126330103801592e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,9.596685413271187e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0001010578707791,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,7.464113150490448e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,0.0001010578343993,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0004793735861312,285.2804870605469,294.1499938964844,293.4927673339844,291.8448791503906,294.7027587890625,293.56298828125,285.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225425940006,8.50003978314362e-09,0.0010225340956822,-0.0213194414973258,0.0,0.0,0.0,-0.0090266494080424,60.0,10.601143836975098,-0.0,-7.128897294705895e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,9.596685413271187e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0001010578707791,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,7.464113150490448e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,0.0001010578343993,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0004793735861312,285.2804870605469,294.1499938964844,293.4927673339844,291.8448791503906,294.7027587890625,293.56298828125,285.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225425940006,8.50003978314362e-09,0.0010225340956822,-0.0213194414973258,0.0,0.0,0.0,-0.0090266494080424,60.0,10.601143836975098,-0.0,-7.128897294705895e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,9.5982089987956e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0001010739142657,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,7.465297676390037e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0001010738778859,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,0.0004794496926479,285.28253173828125,294.1499938964844,293.4700012207031,291.849609375,294.6806335449219,293.5382995605469,285.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227045277133,8.518982852478985e-09,0.0010226960293948,-0.0213690474629402,0.0,0.0,0.0,-0.0090360408648848,60.0,10.59372901916504,-0.0,-7.131156110062875e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,9.5982089987956e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0001010739142657,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,7.465297676390037e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0001010738778859,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,0.0004794496926479,285.28253173828125,294.1499938964844,293.4700012207031,291.849609375,294.6806335449219,293.5382995605469,285.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227045277133,8.518982852478985e-09,0.0010226960293948,-0.0213690474629402,0.0,0.0,0.0,-0.0090360408648848,60.0,10.59372901916504,-0.0,-7.131156110062875e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,9.599505574442446e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0001010875639622,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,7.466305396519601e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.0001010875275824,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0004795144777745,285.2846374511719,294.1499938964844,293.44781494140625,291.8553771972656,294.65850830078125,293.51422119140625,285.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228423634544,8.535092632655505e-09,0.0010228337487205,-0.0214112363755702,0.0,0.0,0.0,-0.0090440269559621,60.0,10.588406562805176,-0.0,-7.133078128163106e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,9.599505574442446e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0001010875639622,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,7.466305396519601e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.0001010875275824,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0004795144777745,285.2846374511719,294.1499938964844,293.44781494140625,291.8553771972656,294.65850830078125,293.51422119140625,285.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228423634544,8.535092632655505e-09,0.0010228337487205,-0.0214112363755702,0.0,0.0,0.0,-0.0090440269559621,60.0,10.588406562805176,-0.0,-7.133078128163106e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.600031626177952e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,0.0001010931082419,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,7.46671503293328e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,0.0001010930718621,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0004795407585334,285.2857666015625,294.1499938964844,293.4369201660156,291.858642578125,294.6474304199219,293.5024719238281,285.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228981263935,8.541631402181338e-09,0.001022889628075,-0.021428357809782,0.0,0.0,0.0,-0.0090472679585218,60.0,10.586679458618164,-0.0,-7.133857593544235e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,9.600509656593204e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,0.0001010981359286,299.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,7.467086106771603e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0001010980995488,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0004795646236743,285.2868957519531,294.1499938964844,293.4261779785156,291.8620910644531,294.6363830566406,293.49090576171875,285.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229487670585,8.547565322203354e-09,0.00102294026874,-0.021443897858262,0.0,0.0,0.0,-0.0090502090752124,60.0,10.585330963134766,-0.0,-7.134565294109052e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,9.601341298548503e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0001011068889056,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,7.467732939403504e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.0001011068598018,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,0.0004796061839442,285.2891845703125,294.1499938964844,293.4051513671875,291.86962890625,294.6142578125,293.468017578125,285.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557885955440271e-09,0.0010230286279693,-0.0214709229767322,0.0,0.0,0.0,-0.0090553266927599,60.0,10.583364486694336,-0.0,-7.135796664670124e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,9.601341298548503e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0001011068889056,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,7.467732939403504e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.0001011068598018,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,0.0004796061839442,285.2891845703125,294.1499938964844,293.4051513671875,291.86962890625,294.6142578125,293.468017578125,285.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557885955440271e-09,0.0010230286279693,-0.0214709229767322,0.0,0.0,0.0,-0.0090553266927599,60.0,10.583364486694336,-0.0,-7.135796664670124e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.60185207077302e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,0.0001011122658383,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,7.468129479093477e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,0.0001011122367344,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0004796317080035,285.29156494140625,294.1499938964844,293.3846740722656,291.8778686523437,294.5921936035156,293.4457702636719,285.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230913758277,8.564211562145374e-09,0.0010230827610939,-0.0214874874800443,0.0,0.0,0.0,-0.0090584624558687,60.0,10.582876205444336,-0.0,-7.136551261055504e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.60185207077302e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,0.0001011122658383,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,7.468129479093477e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,0.0001011122367344,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0004796317080035,285.29156494140625,294.1499938964844,293.3846740722656,291.8778686523437,294.5921936035156,293.4457702636719,285.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230913758277,8.564211562145374e-09,0.0010230827610939,-0.0214874874800443,0.0,0.0,0.0,-0.0090584624558687,60.0,10.582876205444336,-0.0,-7.136551261055504e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
