time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,9.602035424904898e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,0.000101114193967,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,7.468272087862715e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0001011141648632,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,0.0004796408757101,285.29400634765625,294.1499938964844,293.36474609375,291.88671875,294.5701599121094,293.42413330078125,285.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231105843558,8.566459541725635e-09,0.0010231020860373,-0.021493375301361,0.0,0.0,0.0,-0.0090595772489905,60.0,10.583613395690918,-0.0,-7.13681984620962e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,9.602035424904898e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,0.000101114193967,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,7.468272087862715e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0001011141648632,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,0.0004796408757101,285.29400634765625,294.1499938964844,293.36474609375,291.88671875,294.5701599121094,293.42413330078125,285.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231105843558,8.566459541725635e-09,0.0010231020860373,-0.021493375301361,0.0,0.0,0.0,-0.0090595772489905,60.0,10.583613395690918,-0.0,-7.13681984620962e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,9.601844794815406e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,0.0001011121858027,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,7.468123658327386e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,0.0001011121566989,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.0004796313587576,285.29656982421875,294.1499938964844,293.345458984375,291.8960266113281,294.5481872558594,293.4031066894531,285.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230899788439,8.56404547278089e-09,0.0010230814805254,-0.0214870534837245,0.0,0.0,0.0,-0.0090583804994821,60.0,10.585309982299805,-0.0,-7.1365313658589e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,9.601844794815406e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,0.0001011121858027,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,7.468123658327386e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,0.0001011121566989,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.0004796313587576,285.29656982421875,294.1499938964844,293.345458984375,291.8960266113281,294.5481872558594,293.4031066894531,285.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230899788439,8.56404547278089e-09,0.0010230814805254,-0.0214870534837245,0.0,0.0,0.0,-0.0090583804994821,60.0,10.585309982299805,-0.0,-7.1365313658589e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,9.60154357017018e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,0.0001011090207612,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,7.467889372492209e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,0.0001011089843814,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.000479616341181,285.2978820800781,294.1499938964844,293.33599853515625,291.9008483886719,294.5372009277344,293.3929138183594,285.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230577317997,8.560280484459781e-09,0.0010230491170659,-0.0214771945029497,0.0,0.0,0.0,-0.0090565141290426,60.0,10.586511611938477,-0.0,-7.1360823028499e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,9.601163037586956e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,0.0001011050117085,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,7.467593241017312e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,0.0001011049753287,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0004795973072759,285.2991943359375,294.1499938964844,293.32672119140625,291.90576171875,294.5262756347656,293.38287353515625,285.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230167536064,8.555518071773351e-09,0.0010230081388726,-0.0214647222310304,0.0,0.0,0.0,-0.0090541513636708,60.0,10.587841987609863,-0.0,-7.13551457920403e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,9.600193880032748e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.000101094796264,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,7.466838724212721e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,0.0001010947671602,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0004795489076059,285.3018798828125,294.1499938964844,293.30859375,291.9157409667969,294.50439453125,293.3630676269531,285.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229133768007,8.543402429950221e-09,0.0010229048784822,-0.0214329957962036,0.0,0.0,0.0,-0.0090481471270322,60.0,10.59070110321045,-0.0,-7.134069335279491e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,9.600193880032748e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.000101094796264,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,7.466838724212721e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,0.0001010947671602,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0004795489076059,285.3018798828125,294.1499938964844,293.30859375,291.9157409667969,294.50439453125,293.3630676269531,285.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229133768007,8.543402429950221e-09,0.0010229048784822,-0.0214329957962036,0.0,0.0,0.0,-0.0090481471270322,60.0,10.59070110321045,-0.0,-7.134069335279491e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,9.59869212238118e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0001010789856081,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,7.465670933015645e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0001010789565043,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0004794739361386,285.3046569824219,294.1499938964844,293.29107666015625,291.9259338378906,294.4826354980469,293.3439025878906,285.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227531893178,8.524662753472967e-09,0.0010227446909993,-0.0213839225471019,0.0,0.0,0.0,-0.0090388571843504,60.0,10.59378719329834,-0.0,-7.13183396783279e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,9.59869212238118e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0001010789856081,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,7.465670933015645e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0001010789565043,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0004794739361386,285.3046569824219,294.1499938964844,293.29107666015625,291.9259338378906,294.4826354980469,293.3439025878906,285.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227531893178,8.524662753472967e-09,0.0010227446909993,-0.0213839225471019,0.0,0.0,0.0,-0.0090388571843504,60.0,10.59378719329834,-0.0,-7.13183396783279e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,9.596734889782964e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,0.0001010583728202,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,7.464148075086996e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,0.0001010583437164,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,0.0004793761472683,285.3075256347656,294.1499938964844,293.274169921875,291.9361572265625,294.4609375,293.32537841796875,285.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225443402305,8.500236070574374e-09,0.001022535841912,-0.021319955587387,0.0,0.0,0.0,-0.0090267481282353,60.0,10.596923828125,-0.0,-7.128920742616175e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,9.596734889782964e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,0.0001010583728202,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,7.464148075086996e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,0.0001010583437164,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,0.0004793761472683,285.3075256347656,294.1499938964844,293.274169921875,291.9361572265625,294.4609375,293.32537841796875,285.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225443402305,8.500236070574374e-09,0.001022535841912,-0.021319955587387,0.0,0.0,0.0,-0.0090267481282353,60.0,10.596923828125,-0.0,-7.128920742616175e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,9.594332368578762e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,0.0001010330743156,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,7.462279609171674e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0001010330452118,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,0.0004792561521753,285.3104248046875,294.1499938964844,293.2578430175781,291.94635009765625,294.4393615722656,293.3074951171875,285.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222881101071,8.470269818872112e-09,0.0010222796117886,-0.0212414823472499,0.0,0.0,0.0,-0.0090118926018476,60.0,10.599903106689451,-0.0,-7.125348133740772e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,9.594332368578762e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,0.0001010330743156,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,7.462279609171674e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0001010330452118,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,0.0004792561521753,285.3104248046875,294.1499938964844,293.2578430175781,291.94635009765625,294.4393615722656,293.3074951171875,285.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222881101071,8.470269818872112e-09,0.0010222796117886,-0.0212414823472499,0.0,0.0,0.0,-0.0090118926018476,60.0,10.599903106689451,-0.0,-7.125348133740772e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,9.59292083280161e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,0.0001010182022582,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,7.461180939571932e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,0.0001010181731544,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,0.0004791856335941,285.3119201660156,294.1499938964844,293.2499389648437,291.9513854980469,294.4286499023437,293.2988586425781,285.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221374686807,8.452661681701557e-09,0.0010221289703622,-0.0211953725665807,0.0,0.0,0.0,-0.0090031633153557,60.0,10.601218223571776,-0.0,-7.123249190499338e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,9.591436537448315e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.0001010025735013,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247375488281,0.0,0.0,7.460026245098561e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,0.0001010025443974,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0004791114770341,285.3134460449219,294.1499938964844,293.2421569824219,291.9563903808594,294.4179382324219,293.2903747558594,285.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219789110124,8.434150267078167e-09,0.0010219705291092,-0.0211468953639268,0.0,0.0,0.0,-0.0089939851313829,60.0,10.60244369506836,-0.0,-7.121042955304804e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,9.588287502992898e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001009694169624,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,7.457577157765627e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,0.0001009693878586,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0004789542290382,285.3164978027344,294.1499938964844,293.2270812988281,291.9661865234375,294.3965759277344,293.27374267578125,285.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216434020549,8.394888340035322e-09,0.0010216350201517,-0.0210440792143344,0.0,0.0,0.0,-0.0089745223522186,60.0,10.60464859008789,-0.0,-7.116364031389821e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,9.588287502992898e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001009694169624,299.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,7.457577157765627e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,0.0001009693878586,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240661621094,0.0,0.0,0.0004789542290382,285.3164978027344,294.1499938964844,293.2270812988281,291.9661865234375,294.3965759277344,293.27374267578125,285.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216434020549,8.394888340035322e-09,0.0010216350201517,-0.0210440792143344,0.0,0.0,0.0,-0.0089745223522186,60.0,10.60464859008789,-0.0,-7.116364031389821e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,9.584716462995856e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,0.0001009318075375,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288269042969,0.0,0.0,7.454799197148532e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.0001009317784337,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0004787758225575,285.31964111328125,294.1499938964844,293.212646484375,291.9756164550781,294.3753662109375,293.2577209472656,285.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212626075372,8.350356850428398e-09,0.0010212543420493,-0.0209274627268314,0.0,0.0,0.0,-0.0089524462819099,60.0,10.606054306030272,-0.0,-7.111059829867372e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,9.584716462995856e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,0.0001009318075375,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288269042969,0.0,0.0,7.454799197148532e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.0001009317784337,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0004787758225575,285.31964111328125,294.1499938964844,293.212646484375,291.9756164550781,294.3753662109375,293.2577209472656,285.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212626075372,8.350356850428398e-09,0.0010212543420493,-0.0209274627268314,0.0,0.0,0.0,-0.0089524462819099,60.0,10.606054306030272,-0.0,-7.111059829867372e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,9.580832556821406e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.0001008909021038,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,7.451778219547123e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.000100890873,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,0.0004785818164236,285.3228454589844,294.1499938964844,293.1988220214844,291.9845886230469,294.3542785644531,293.24237060546875,285.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208485182374,8.301930698451088e-09,0.0010208402527496,-0.020800644531846,0.0,0.0,0.0,-0.008928439579904,60.0,10.606589317321776,-0.0,-7.105293775566679e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,9.580832556821406e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,0.0001008909021038,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,7.451778219547123e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.000100890873,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,0.0004785818164236,285.3228454589844,294.1499938964844,293.1988220214844,291.9845886230469,294.3542785644531,293.24237060546875,285.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208485182374,8.301930698451088e-09,0.0010208402527496,-0.020800644531846,0.0,0.0,0.0,-0.008928439579904,60.0,10.606589317321776,-0.0,-7.105293775566679e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,9.576680895406751e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0001008471881505,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,7.448549149557948e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,0.0001008471590466,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,0.0004783744516316,285.3261108398437,294.1499938964844,293.1856689453125,291.9930114746094,294.3333740234375,293.2276611328125,285.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204059071838,8.250175653756742e-09,0.001020397641696,-0.0206651072949171,0.0,0.0,0.0,-0.0089027825742959,60.0,10.606101036071776,-0.0,-7.099134080590376e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,9.576680895406751e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0001008471881505,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,7.448549149557948e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.331787109375,0.0,0.0,0.0001008471590466,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305969238281,0.0,0.0,0.0004783744516316,285.3261108398437,294.1499938964844,293.1856689453125,291.9930114746094,294.3333740234375,293.2276611328125,285.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204059071838,8.250175653756742e-09,0.001020397641696,-0.0206651072949171,0.0,0.0,0.0,-0.0089027825742959,60.0,10.606101036071776,-0.0,-7.099134080590376e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,9.574494470143692e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,0.0001008241670206,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,7.446848758263513e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,0.0001008241379167,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,0.0004782652540598,285.3277893066406,294.1499938964844,293.1793212890625,291.9969787597656,294.322998046875,293.2206115722656,285.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201728437095,8.222921010769824e-09,0.0010201645782217,-0.0205937344580888,0.0,0.0,0.0,-0.008889271877706,60.0,10.605269432067873,-0.0,-7.095891163544368e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,9.572274575475603e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,0.0001008007893688,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,7.445122173521668e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0001008007602649,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,0.0004781543684657,285.3294677734375,294.1499938964844,293.1731262207031,292.0007629394531,294.3126525878906,293.2137451171875,285.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199360549449,8.195247147568807e-09,0.0010199279058724,-0.0205212589353323,0.0,0.0,0.0,-0.0088755516335368,60.0,10.604172706604004,-0.0,-7.092599219049589e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,9.567756205797195e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,0.00010075319733,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,7.441607158398256e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0001007531682262,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.0004779286391567,285.3328857421875,294.1499938964844,293.1612243652344,292.0077819824219,294.29205322265625,293.20025634765625,285.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194544447585,8.138910878585648e-09,0.001019446295686,-0.0203737244009971,0.0,0.0,0.0,-0.0088476240634918,60.0,10.601367950439451,-0.0,-7.085900222136844e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,9.567756205797195e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,0.00010075319733,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,7.441607158398256e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0001007531682262,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.0004779286391567,285.3328857421875,294.1499938964844,293.1612243652344,292.0077819824219,294.29205322265625,293.20025634765625,285.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194544447585,8.138910878585648e-09,0.001019446295686,-0.0203737244009971,0.0,0.0,0.0,-0.0088476240634918,60.0,10.601367950439451,-0.0,-7.085900222136844e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392944335937,0.0,0.0,9.5630697614979e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0001007038445095,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,7.43796190363355e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,0.0001007038226816,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0004776945570483,285.3363342285156,294.1499938964844,293.1499938964844,292.0138854980469,294.2716369628906,293.1874389648437,285.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189547901973,8.080491831208292e-09,0.0010189467575401,-0.0202207323163747,0.0,0.0,0.0,-0.0088186636567115,60.0,10.596931457519531,-0.0,-7.078956798522995e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392944335937,0.0,0.0,9.5630697614979e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0001007038445095,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,7.43796190363355e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388061523437,0.0,0.0,0.0001007038226816,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0004776945570483,285.3363342285156,294.1499938964844,293.1499938964844,292.0138854980469,294.2716369628906,293.1874389648437,285.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189547901973,8.080491831208292e-09,0.0010189467575401,-0.0202207323163747,0.0,0.0,0.0,-0.0088186636567115,60.0,10.596931457519531,-0.0,-7.078956798522995e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,9.558930469211192e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0001006602615234,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34259033203125,0.0,0.0,7.434742292389274e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,0.0001006602324196,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,0.0004774878325406,285.3398742675781,294.1499938964844,293.1401672363281,292.01910400390625,294.2514038085937,293.1754455566406,286.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185135761275,8.028891329558974e-09,0.0010185055434703,-0.020085597410798,0.0,0.0,0.0,-0.0087930830195546,60.0,10.59126091003418,-0.0,-7.072826946341594e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,9.558930469211192e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,0.0001006602615234,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34259033203125,0.0,0.0,7.434742292389274e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,0.0001006602324196,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,0.0004774878325406,285.3398742675781,294.1499938964844,293.1401672363281,292.01910400390625,294.2514038085937,293.1754455566406,286.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185135761275,8.028891329558974e-09,0.0010185055434703,-0.020085597410798,0.0,0.0,0.0,-0.0087930830195546,60.0,10.59126091003418,-0.0,-7.072826946341594e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,9.555879660183564e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0001006281308946,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,7.432369602611288e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001006281090667,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0004773354448843,285.3434753417969,294.1499938964844,293.1323547363281,292.0234680175781,294.2314147949219,293.1645812988281,286.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018188195303,7.990851536021637e-09,0.0010181801626458,-0.0199859719723463,0.0,0.0,0.0,-0.0087742246687412,60.0,10.584858894348145,-0.0,-7.06830931562763e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,9.555879660183564e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,0.0001006281308946,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,7.432369602611288e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437805175781,0.0,0.0,0.0001006281090667,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0004773354448843,285.3434753417969,294.1499938964844,293.1323547363281,292.0234680175781,294.2314147949219,293.1645812988281,286.00909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018188195303,7.990851536021637e-09,0.0010181801626458,-0.0199859719723463,0.0,0.0,0.0,-0.0087742246687412,60.0,10.584858894348145,-0.0,-7.06830931562763e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,9.554863936500624e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,0.0001006174352369,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,7.431578706018627e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,0.000100617406133,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.000477284687804,285.3453063964844,294.1499938964844,293.1291809082031,292.0253601074219,294.2215270996094,293.1597595214844,286.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180798126384,7.978178118150936e-09,0.0010180718963965,-0.0199527833610773,0.0,0.0,0.0,-0.0087679419666528,60.0,10.58139705657959,-0.0,-7.06680438611329e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,9.55400973907672e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,0.0001006084421533,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,7.430914411088452e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,0.0001006084130494,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0004772420506924,285.3471374511719,294.1499938964844,293.1264343261719,292.0270690917969,294.21173095703125,293.1552734375,286.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017989241518,7.967522641649794e-09,0.0010179813252761,-0.0199248753488063,0.0,0.0,0.0,-0.0087626622989773,60.0,10.577856063842772,-0.0,-7.065539620043637e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,9.552740812068804e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,0.0001005950762191,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,7.429927063640207e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,0.0001005950471153,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0004771786625497,285.3508605957031,294.1499938964844,293.12225341796875,292.0299072265625,294.1922607421875,293.1469421386719,286.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178531520068,7.951681979534442e-09,0.0010178452357649,-0.0198833905160427,0.0,0.0,0.0,-0.0087548065930604,60.0,10.570578575134276,-0.0,-7.063659523964817e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,9.552740812068804e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,0.0001005950762191,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,7.429927063640207e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,0.0001005950471153,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0004771786625497,285.3508605957031,294.1499938964844,293.12225341796875,292.0299072265625,294.1922607421875,293.1469421386719,286.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178531520068,7.951681979534442e-09,0.0010178452357649,-0.0198833905160427,0.0,0.0,0.0,-0.0087548065930604,60.0,10.570578575134276,-0.0,-7.063659523964817e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,9.552489063935354e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,0.0001005924204946,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,7.429731340380386e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.0001005923913908,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0004771660605911,285.3546142578125,294.1499938964844,293.11968994140625,292.0321044921875,294.173095703125,293.1401062011719,286.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178260272368,7.948512070754532e-09,0.0010178181109949,-0.0198750887066125,0.0,0.0,0.0,-0.0087532345205545,60.0,10.562811851501465,-0.0,-7.063282936314863e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
