time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,9.552489063935354e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,0.0001005924204946,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,7.429731340380386e-05,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.0001005923913908,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.0004771660605911,285.3546142578125,294.1499938964844,293.11968994140625,292.0321044921875,294.173095703125,293.1401062011719,286.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178260272368,7.948512070754532e-09,0.0010178181109949,-0.0198750887066125,0.0,0.0,0.0,-0.0087532345205545,60.0,10.562811851501465,-0.0,-7.063282936314863e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,9.552980191074312e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,0.0001005975864245,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,7.430112600559369e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0001005975645966,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.000477190624224,285.35845947265625,294.1499938964844,293.1185913085937,292.0336608886719,294.1542663574219,293.1347045898437,286.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178780648857,7.954602310178416e-09,0.0010178701486438,-0.0198910385370254,0.0,0.0,0.0,-0.0087562538683414,60.0,10.554662704467772,-0.0,-7.064006268819868e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,9.552980191074312e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35430908203125,0.0,0.0,0.0001005975864245,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,7.430112600559369e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,0.0001005975645966,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.000477190624224,285.35845947265625,294.1499938964844,293.1185913085937,292.0336608886719,294.1542663574219,293.1347045898437,286.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178780648857,7.954602310178416e-09,0.0010178701486438,-0.0198910385370254,0.0,0.0,0.0,-0.0087562538683414,60.0,10.554662704467772,-0.0,-7.064006268819868e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,9.554136340739204e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,0.0001006097663776,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,7.431011908920482e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0001006097372737,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,0.0004772483662236,285.36236572265625,294.1499938964844,293.1187744140625,292.03466796875,294.1357727050781,293.1307067871094,286.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180009994655,7.968979254258102e-09,0.0010179930832237,-0.0199286919087171,0.0,0.0,0.0,-0.0087633812800049,60.0,10.546133995056152,-0.0,-7.065712281928428e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,9.554136340739204e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,0.0001006097663776,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,7.431011908920482e-05,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0001006097372737,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,0.0004772483662236,285.36236572265625,294.1499938964844,293.1187744140625,292.03466796875,294.1357727050781,293.1307067871094,286.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180009994655,7.968979254258102e-09,0.0010179930832237,-0.0199286919087171,0.0,0.0,0.0,-0.0087633812800049,60.0,10.546133995056152,-0.0,-7.065712281928428e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,9.555002907291056e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,0.0001006188904284,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,7.431686390191317e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,0.0001006188686005,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,0.0004772916727233,285.3643493652344,294.1499938964844,293.11932373046875,292.03497314453125,294.126708984375,293.1293640136719,286.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180933168157,7.979766181165361e-09,0.0010180852841585,-0.0199569426476955,0.0,0.0,0.0,-0.0087687289342284,60.0,10.541680335998535,-0.0,-7.066993390481002e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,9.55596042331308e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,0.0001006289749057,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,7.432430720655248e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,0.0001006289458018,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590087890625,0.0,0.0,0.0004773395194206,285.3663330078125,294.1499938964844,293.1201477050781,292.0351257324219,294.1177062988281,293.1283264160156,286.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181955294683,7.991681094665637e-09,0.0010181874968111,-0.0199881456792354,0.0,0.0,0.0,-0.0087746363133192,60.0,10.537156105041504,-0.0,-7.0684080810679e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,9.558097372064368e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,0.0001006514721666,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,7.434092549374327e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,0.0001006514503387,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,0.0004774462431669,285.3703308105469,294.1499938964844,293.1224975585937,292.0351257324219,294.09991455078125,293.1268615722656,286.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184225393459,8.018273156551459e-09,0.0010184145066887,-0.02005778811872,0.0,0.0,0.0,-0.0087878182530403,60.0,10.527941703796388,-0.0,-7.07156573298562e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634033203125,0.0,0.0,9.558097372064368e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,0.0001006514721666,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,7.434092549374327e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,0.0001006514503387,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,0.0004774462431669,285.3703308105469,294.1499938964844,293.1224975585937,292.0351257324219,294.09991455078125,293.1268615722656,286.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184225393459,8.018273156551459e-09,0.0010184145066887,-0.02005778811872,0.0,0.0,0.0,-0.0087878182530403,60.0,10.527941703796388,-0.0,-7.07156573298562e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,9.560734179103748e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0001006792444968,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670959472656,0.0,0.0,7.436142914230004e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.000100679215393,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0004775779962074,285.3744201660156,294.1499938964844,293.1257629394531,292.0346984863281,294.08251953125,293.1265869140625,286.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187033331021,8.051103783657254e-09,0.0010186953004449,-0.0201437678188085,0.0,0.0,0.0,-0.0088040931150317,60.0,10.518265724182127,-0.0,-7.07546519151947e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,9.560734179103748e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0001006792444968,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670959472656,0.0,0.0,7.436142914230004e-05,298.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.000100679215393,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0004775779962074,285.3744201660156,294.1499938964844,293.1257629394531,292.0346984863281,294.08251953125,293.1265869140625,286.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187033331021,8.051103783657254e-09,0.0010186953004449,-0.0201437678188085,0.0,0.0,0.0,-0.0088040931150317,60.0,10.518265724182127,-0.0,-7.07546519151947e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,9.56369040068239e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,0.0001007103637675,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,7.438442116836086e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,0.0001007103419397,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,0.0004777256399393,285.3785400390625,294.1499938964844,293.1297302246094,292.0339050292969,294.0654602050781,293.1274108886719,286.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019018003717,8.087904568299109e-09,0.0010190099710598,-0.0202401466667652,0.0,0.0,0.0,-0.0088223367929458,60.0,10.508213996887209,-0.0,-7.079837871515339e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,9.56369040068239e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,0.0001007103637675,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,7.438442116836086e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,0.0001007103419397,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,0.0004777256399393,285.3785400390625,294.1499938964844,293.1297302246094,292.0339050292969,294.0654602050781,293.1274108886719,286.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019018003717,8.087904568299109e-09,0.0010190099710598,-0.0202401466667652,0.0,0.0,0.0,-0.0088223367929458,60.0,10.508213996887209,-0.0,-7.079837871515339e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,9.565349319018424e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,0.0001007278333418,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,7.43973214412108e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705139160156,0.0,0.0,0.0001007278115139,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.0004778084985446,285.3807067871094,294.1499938964844,293.1320495605469,292.0333557128906,294.05682373046875,293.1283264160156,286.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191946057602,8.108557381092396e-09,0.0010191864566877,-0.0202942304313182,0.0,0.0,0.0,-0.0088325748220086,60.0,10.50279140472412,-0.0,-7.082292086124653e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.566880180500448e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0001007439568638,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,7.440923218382522e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,0.000100743935036,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,0.0004778850125148,285.3827209472656,294.1499938964844,293.13427734375,292.03277587890625,294.048828125,293.1291809082031,286.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193577036261,8.127624795406518e-09,0.0010193495545536,-0.020344166085124,0.0,0.0,0.0,-0.0088420277461409,60.0,10.497784614562988,-0.0,-7.084558717451729e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,9.56854928517714e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0001007615283015,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,7.442220521625131e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.0001007615064736,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,0.0004779683658853,285.38482666015625,294.1499938964844,293.1367492675781,292.0321044921875,294.0406799316406,293.1304931640625,286.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195353534072,8.148401953178563e-09,0.0010195272043347,-0.0203985795378685,0.0,0.0,0.0,-0.0088523281738162,60.0,10.492379188537598,-0.0,-7.08702856400123e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,9.57023148657754e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0001007792452583,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,7.443528738804162e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,0.0001007792234304,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,0.0004780523886438,285.386962890625,294.1499938964844,293.1392822265625,292.0313720703125,294.0326538085937,293.1319580078125,286.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197145165875,8.169346088493512e-09,0.001019706367515,-0.0204534288495779,0.0,0.0,0.0,-0.0088627114892005,60.0,10.486903190612791,-0.0,-7.089519016290069e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,9.573615534463896e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,0.0001008148828987,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,7.446161180268973e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,0.0001008148610708,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,0.0004782214527949,285.3912658691406,294.1499938964844,293.1445617675781,292.0297546386719,294.0167541503906,293.13525390625,286.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200748220086,8.211489266329863e-09,0.001020066672936,-0.0205637942999601,0.0,0.0,0.0,-0.0088836029171943,60.0,10.47578239440918,-0.0,-7.094531184748122e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,9.573615534463896e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,0.0001008148828987,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,7.446161180268973e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,0.0001008148610708,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,0.0004782214527949,285.3912658691406,294.1499938964844,293.1445617675781,292.0297546386719,294.0167541503906,293.13525390625,286.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200748220086,8.211489266329863e-09,0.001020066672936,-0.0205637942999601,0.0,0.0,0.0,-0.0088836029171943,60.0,10.47578239440918,-0.0,-7.094531184748122e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,9.576984302839264e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,0.000100850360468,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,7.44878125260584e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.0001008503313641,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,0.0004783897602465,285.3955993652344,294.1499938964844,293.1499938964844,292.0279541015625,294.001220703125,293.1390686035156,286.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204336140304,8.25343615673546e-09,0.0010204253485426,-0.0206736475229263,0.0,0.0,0.0,-0.0089043984189629,60.0,10.464205741882324,-0.0,-7.0995220369241e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,9.576984302839264e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,0.000100850360468,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,7.44878125260584e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.0001008503313641,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,0.0004783897602465,285.3955993652344,294.1499938964844,293.1499938964844,292.0279541015625,294.001220703125,293.1390686035156,286.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204336140304,8.25343615673546e-09,0.0010204253485426,-0.0206736475229263,0.0,0.0,0.0,-0.0089043984189629,60.0,10.464205741882324,-0.0,-7.0995220369241e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,9.580235928297044e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,0.0001008846011245,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,7.451310375472531e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,0.0001008845720207,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,0.0004785521887242,285.4000244140625,294.1499938964844,293.1554260253906,292.0260009765625,293.986083984375,293.1433410644531,286.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207798331975,8.293923769997491e-09,0.0010207715677097,-0.0207796767354011,0.0,0.0,0.0,-0.0089244693517684,60.0,10.452252388000488,-0.0,-7.104340937758026e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,9.580235928297044e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,0.0001008846011245,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,7.451310375472531e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,0.0001008845720207,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,0.0004785521887242,285.4000244140625,294.1499938964844,293.1554260253906,292.0260009765625,293.986083984375,293.1433410644531,286.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207798331975,8.293923769997491e-09,0.0010207715677097,-0.0207796767354011,0.0,0.0,0.0,-0.0089244693517684,60.0,10.452252388000488,-0.0,-7.104340937758026e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,9.58328091655858e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,0.0001009166589938,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,7.453677972080186e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0001009166371659,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,0.0004787042853422,285.4044494628906,294.1499938964844,293.16070556640625,292.02398681640625,293.9712829589844,293.1479187011719,286.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211040498688,8.331833001307132e-09,0.0010210956679657,-0.0208789519965648,0.0,0.0,0.0,-0.0089432625100016,60.0,10.439923286437988,-0.0,-7.108854305215574e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,9.58328091655858e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,0.0001009166589938,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891906738281,0.0,0.0,7.453677972080186e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0001009166371659,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,0.0004787042853422,285.4044494628906,294.1499938964844,293.16070556640625,292.02398681640625,293.9712829589844,293.1479187011719,286.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211040498688,8.331833001307132e-09,0.0010210956679657,-0.0208789519965648,0.0,0.0,0.0,-0.0089432625100016,60.0,10.439923286437988,-0.0,-7.108854305215574e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,9.584654617356136e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,0.0001009311235975,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,7.45474681025371e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0001009311017696,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,0.0004787729121744,285.4067077636719,294.1499938964844,293.16326904296875,292.02294921875,293.9640808105469,293.1502380371094,286.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212503839284,8.348939317670556e-09,0.0010212420020252,-0.020923750475049,0.0,0.0,0.0,-0.0089517431333661,60.0,10.433571815490724,-0.0,-7.110891431238997e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,9.585962106939404e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.0001009448897093,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,7.455763261532411e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,0.0001009448678814,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0004788381920661,285.4089660644531,294.1499938964844,293.16571044921875,292.0219421386719,293.9569396972656,293.152587890625,286.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213892674073,8.365208969962623e-09,0.0010213808855041,-0.0209663566201925,0.0,0.0,0.0,-0.0089598074555397,60.0,10.427152633666992,-0.0,-7.112829081279416e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,9.588388638803735e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,0.0001009704428724,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,7.45765064493753e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,0.0001009704210446,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,0.0004789594386238,285.4135437011719,294.1499938964844,293.1702575683594,292.0199279785156,293.9428405761719,293.1572570800781,286.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216478258371,8.395423911622402e-09,0.0010216394439339,-0.0210454799234867,0.0,0.0,0.0,-0.0089747868478298,60.0,10.414152145385742,-0.0,-7.11642798023604e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,9.588388638803735e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,0.0001009704428724,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,7.45765064493753e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,0.0001009704210446,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,0.0004789594386238,285.4135437011719,294.1499938964844,293.1702575683594,292.0199279785156,293.9428405761719,293.1572570800781,286.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216478258371,8.395423911622402e-09,0.0010216394439339,-0.0210454799234867,0.0,0.0,0.0,-0.0089747868478298,60.0,10.414152145385742,-0.0,-7.11642798023604e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,9.59026801865548e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0001009902334772,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,7.459111657226458e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0001009902116493,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,0.000479053298477,285.4181213378906,294.1499938964844,293.1742553710937,292.0179748535156,293.9290466308594,293.1617431640625,286.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218479437753,8.418813202126785e-09,0.0010218395618721,-0.021106731146574,0.0,0.0,0.0,-0.0089863827452063,60.0,10.40070915222168,-0.0,-7.119214728845692e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,9.59026801865548e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0001009902334772,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,7.459111657226458e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,0.0001009902116493,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,0.000479053298477,285.4181213378906,294.1499938964844,293.1742553710937,292.0179748535156,293.9290466308594,293.1617431640625,286.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218479437753,8.418813202126785e-09,0.0010218395618721,-0.021106731146574,0.0,0.0,0.0,-0.0089863827452063,60.0,10.40070915222168,-0.0,-7.119214728845692e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023132324219,0.0,0.0,9.591578418621792e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,0.0001010040286928,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,7.460131018888205e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0001010040068649,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,0.0004791187529917,285.4227905273437,294.1499938964844,293.177490234375,292.0161437988281,293.91558837890625,293.1658935546875,286.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219872929155,8.435111276128282e-09,0.0010219789110124,-0.0211494117975235,0.0,0.0,0.0,-0.0089944619685411,60.0,10.38690948486328,-0.0,-7.121157352685259e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023132324219,0.0,0.0,9.591578418621792e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,0.0001010040286928,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,7.460131018888205e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0001010040068649,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,0.0004791187529917,285.4227905273437,294.1499938964844,293.177490234375,292.0161437988281,293.91558837890625,293.1658935546875,286.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219872929155,8.435111276128282e-09,0.0010219789110124,-0.0211494117975235,0.0,0.0,0.0,-0.0089944619685411,60.0,10.38690948486328,-0.0,-7.121157352685259e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044494628906,0.0,0.0,9.591968409949914e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,0.0001010081323329,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,7.460433698724955e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.000101008110505,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,0.0004791382525581,285.42559814453125,294.1499938964844,293.17901611328125,292.01513671875,293.9076538085937,293.1680908203125,286.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220287367701,8.439957177586166e-09,0.0010220203548669,-0.0211621019989252,0.0,0.0,0.0,-0.0089968647807836,60.0,10.378418922424316,-0.0,-7.121735023929433e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,9.59222743404098e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,0.000101010860817,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,7.460635242750868e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.0001010108462651,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,0.0004791512037627,285.427490234375,294.1499938964844,293.17987060546875,292.0144958496094,293.9023742675781,293.1695861816406,286.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220563272014,8.443176824357579e-09,0.0010220478288829,-0.0211705341935157,0.0,0.0,0.0,-0.0089984610676765,60.0,10.372758865356444,-0.0,-7.122118717006742e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,9.59217722993344e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,0.0001010103296721,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,7.460595952579752e-05,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,0.0001010103078442,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,0.0004791486717294,285.42987060546875,294.1499938964844,293.1806945800781,292.0137634277344,293.8959350585937,293.1711120605469,286.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220508556813,8.442536447716975e-09,0.0010220423573628,-0.0211688559502363,0.0,0.0,0.0,-0.0089981434866786,60.0,10.36551284790039,-0.0,-7.12204197839128e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,9.59198150667362e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,0.000101008277852,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,7.460444612661377e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,0.0001010082560242,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,0.0004791389219462,285.4322509765625,294.1499938964844,293.18121337890625,292.0130920410156,293.8895263671875,293.1724853515625,286.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022029435262,8.44009218070596e-09,0.0010220210533589,-0.0211624559015035,0.0,0.0,0.0,-0.0089969290420413,60.0,10.358205795288086,-0.0,-7.12175065586962e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,9.591194248059765e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,0.0001009999759844,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,7.459831249434501e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,0.0001009999614325,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,0.0004790995735675,285.4370422363281,294.1499938964844,293.1814270019531,292.011962890625,293.8768005371094,293.1748352050781,286.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021945849061,8.430253828350942e-09,0.0010219374671578,-0.0211366917937994,0.0,0.0,0.0,-0.0089920544996857,60.0,10.3434476852417,-0.0,-7.120578260355614e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,9.591194248059765e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,0.0001009999759844,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,7.459831249434501e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,0.0001009999614325,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,0.0004790995735675,285.4370422363281,294.1499938964844,293.1814270019531,292.011962890625,293.8768005371094,293.1748352050781,286.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021945849061,8.430253828350942e-09,0.0010219374671578,-0.0211366917937994,0.0,0.0,0.0,-0.0089920544996857,60.0,10.3434476852417,-0.0,-7.120578260355614e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
