time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,9.589309775037692e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.000100980134448,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,7.458365871571004e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,0.0001009801126201,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0004790054808836,285.4418640136719,294.1499938964844,293.1802978515625,292.0111694335937,293.86431884765625,293.17626953125,286.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217449162155,8.406754403722516e-09,0.0010217365343123,-0.0210751537233591,0.0,0.0,0.0,-0.0089804055169224,60.0,10.328283309936523,-0.0,-7.117778011433985e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,9.589309775037692e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.000100980134448,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,7.458365871571004e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,0.0001009801126201,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0004790054808836,285.4418640136719,294.1499938964844,293.1802978515625,292.0111694335937,293.86431884765625,293.17626953125,286.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217449162155,8.406754403722516e-09,0.0010217365343123,-0.0210751537233591,0.0,0.0,0.0,-0.0089804055169224,60.0,10.328283309936523,-0.0,-7.117778011433985e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,9.586423402652144e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001009497354971,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,7.456120511051267e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,0.0001009497209452,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.0004788612714037,285.4467468261719,294.1499938964844,293.177734375,292.0107421875,293.8520202636719,293.1766052246094,286.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214372305199,8.370768078691526e-09,0.0010214288486167,-0.0209809131920337,0.0,0.0,0.0,-0.0089625651016831,60.0,10.31281280517578,-0.0,-7.113490596566407e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,9.586423402652144e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001009497354971,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,7.456120511051267e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,0.0001009497209452,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.0004788612714037,285.4467468261719,294.1499938964844,293.177734375,292.0107421875,293.8520202636719,293.1766052246094,286.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214372305199,8.370768078691526e-09,0.0010214288486167,-0.0209809131920337,0.0,0.0,0.0,-0.0089625651016831,60.0,10.31281280517578,-0.0,-7.113490596566407e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,9.582439088262618e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0001009077823255,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,7.453021680703387e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,0.0001009077604976,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,0.000478662259411,285.45166015625,294.1499938964844,293.1735534667969,292.0107727050781,293.8398742675781,293.17578125,286.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210125474259,8.321104694175574e-09,0.0010210041655227,-0.020850857719779,0.0,0.0,0.0,-0.0089379455894231,60.0,10.297041893005373,-0.0,-7.107576749376676e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,9.582439088262618e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0001009077823255,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,7.453021680703387e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,0.0001009077604976,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,0.000478662259411,285.45166015625,294.1499938964844,293.1735534667969,292.0107727050781,293.8398742675781,293.17578125,286.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210125474259,8.321104694175574e-09,0.0010210041655227,-0.020850857719779,0.0,0.0,0.0,-0.0089379455894231,60.0,10.297041893005373,-0.0,-7.107576749376676e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,9.57985976128839e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,0.0001008806211757,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,7.451014971593395e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,0.0001008805993478,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0004785334167536,285.4541320800781,294.1499938964844,293.1708374023437,292.0109558105469,293.8338623046875,293.1746826171875,286.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207374580204,8.288957076274528e-09,0.0010207291925325,-0.0207666680216789,0.0,0.0,0.0,-0.0089220078662037,60.0,10.289012908935549,-0.0,-7.103749055659139e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,9.577073069522156e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,0.0001008512699627,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,7.44884746382013e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,0.0001008512554108,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,0.0004783942422363,285.45660400390625,294.1499938964844,293.16766357421875,292.0112609863281,293.8278503417969,293.1733093261719,286.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204397840425,8.254224859172155e-09,0.0010204315185546,-0.0206757131963968,0.0,0.0,0.0,-0.0089047858491539,60.0,10.280938148498535,-0.0,-7.09961582856522e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,9.570884867571294e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0001007861137622,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,7.444034417858347e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,0.0001007860919344,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,0.0004780851304531,285.46160888671875,294.1499938964844,293.15985107421875,292.0122985839844,293.8158874511719,293.1698608398437,286.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197812225669,8.177106991524852e-09,0.0010197729570791,-0.0204737540334463,0.0,0.0,0.0,-0.0088665597140789,60.0,10.264666557312012,-0.0,-7.090442011303821e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,9.570884867571294e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0001007861137622,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,7.444034417858347e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,0.0001007860919344,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,0.0004780851304531,285.46160888671875,294.1499938964844,293.15985107421875,292.0122985839844,293.8158874511719,293.1698608398437,286.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197812225669,8.177106991524852e-09,0.0010197729570791,-0.0204737540334463,0.0,0.0,0.0,-0.0088665597140789,60.0,10.264666557312012,-0.0,-7.090442011303821e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,9.563109051669016e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0001007042228593,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,7.437985914293677e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,0.0001007042010314,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,0.0004776967107318,285.4666442871094,294.1499938964844,293.1499938964844,292.0138854980469,293.8039855957031,293.1647033691406,286.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.08019962050821e-09,0.0010189443128183,-0.0202199667692184,0.0,0.0,0.0,-0.0088185193017125,60.0,10.24805736541748,-0.0,-7.078921981928944e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,9.563109051669016e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0001007042228593,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,7.437985914293677e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,0.0001007042010314,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,0.0004776967107318,285.4666442871094,294.1499938964844,293.1499938964844,292.0138854980469,293.8039855957031,293.1647033691406,286.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189524618908,8.08019962050821e-09,0.0010189443128183,-0.0202199667692184,0.0,0.0,0.0,-0.0088185193017125,60.0,10.24805736541748,-0.0,-7.078921981928944e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,9.55430732574314e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0001006115344353,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,7.431140693370253e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,0.0001006115198833,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.0004772570682689,285.4717102050781,294.1499938964844,293.1386413574219,292.01715087890625,293.7920837402344,293.1580505371094,286.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180145036429,7.970519355637862e-09,0.0010180064709857,-0.01993272267282,0.0,0.0,0.0,-0.0087641458958387,60.0,10.232539176940918,-0.0,-7.065895601954254e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,9.55430732574314e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0001006115344353,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,7.431140693370253e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,0.0001006115198833,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.0004772570682689,285.4717102050781,294.1499938964844,293.1386413574219,292.01715087890625,293.7920837402344,293.1580505371094,286.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180145036429,7.970519355637862e-09,0.0010180064709857,-0.01993272267282,0.0,0.0,0.0,-0.0087641458958387,60.0,10.232539176940918,-0.0,-7.065895601954254e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,9.547820809530094e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,0.0001005432350211,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,7.426095544360578e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,0.0001005432131933,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.0004769330553244,285.4751892089844,294.1499938964844,293.1304016113281,292.0208740234375,293.7840270996094,293.15264892578125,286.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173232294619,7.889690678553052e-09,0.00101731531322,-0.0197210386395454,0.0,0.0,0.0,-0.0087240757420659,60.0,10.223761558532717,-0.0,-7.056303275021494e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,9.54476709011942e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,0.0001005110680125,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,7.423719944199547e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0001005110534606,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,0.0004767804930452,285.476806640625,294.1499938964844,293.1263732910156,292.0230407714844,293.7802124023437,293.15008544921875,286.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169978486374,7.851633121447321e-09,0.0010169899323955,-0.0196213666349649,0.0,0.0,0.0,-0.0087052090093493,60.0,10.21963119506836,-0.0,-7.051788486478473e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,9.539657912682742e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,0.0001004572695819,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,7.41974581615068e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,0.000100457247754,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,0.0004765252815559,285.4793701171875,294.1499938964844,293.11993408203125,292.02685546875,293.7742614746094,293.1455383300781,286.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164532577618,7.787965827787957e-09,0.0010164454579353,-0.0194546226412057,0.0,0.0,0.0,-0.008673645555973,60.0,10.214704513549805,-0.0,-7.044240390996492e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,9.53443450271152e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,0.0001004022633424,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,7.41568292141892e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,0.0001004022415145,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469299316406,0.0,0.0,0.0004762643657159,285.4819641113281,294.1499938964844,293.1132507324219,292.0312194824219,293.768310546875,293.1407470703125,286.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158962104469,7.722873895943394e-09,0.0010158885270357,-0.0192841477692127,0.0,0.0,0.0,-0.0086413752287626,60.0,10.210427284240724,-0.0,-7.036526739057082e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,9.523695189272984e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,0.0001002891731332,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,7.407330849673599e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.0001002891585812,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0004757279530167,285.48712158203125,294.1499938964844,293.0993347167969,292.0414733886719,293.7563781738281,293.1306457519531,286.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147523134946,7.589060047052953e-09,0.0010147447464987,-0.018933679908514,0.0,0.0,0.0,-0.0085750399157404,60.0,10.203213691711426,-0.0,-7.020683057135102e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,9.523695189272984e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,0.0001002891731332,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,7.407330849673599e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,0.0001002891585812,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0004757279530167,285.48712158203125,294.1499938964844,293.0993347167969,292.0414733886719,293.7563781738281,293.1306457519531,286.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147523134946,7.589060047052953e-09,0.0010147447464987,-0.018933679908514,0.0,0.0,0.0,-0.0085750399157404,60.0,10.203213691711426,-0.0,-7.020683057135102e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,9.512247197562829e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.0001001686177914,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,7.398426532745361e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4558410644531,0.0,0.0,0.0001001686032395,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,0.0004751560918521,285.4923095703125,294.1499938964844,293.0845947265625,292.05352783203125,293.74444580078125,293.1195983886719,286.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135323973372,7.446401717459139e-09,0.0010135249467566,-0.0185600444674491,0.0,0.0,0.0,-0.0085043190047144,60.0,10.199040412902832,-0.0,-7.003811219874478e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,9.512247197562829e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,0.0001001686177914,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,7.398426532745361e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4558410644531,0.0,0.0,0.0001001686032395,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,0.0004751560918521,285.4923095703125,294.1499938964844,293.0845947265625,292.05352783203125,293.74444580078125,293.1195983886719,286.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135323973372,7.446401717459139e-09,0.0010135249467566,-0.0185600444674491,0.0,0.0,0.0,-0.0085043190047144,60.0,10.199040412902832,-0.0,-7.003811219874478e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,9.500262240180746e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.0001000424090307,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,7.38910457585007e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0001000423944788,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0004745573969557,285.49755859375,294.1499938964844,293.069091796875,292.0671691894531,293.732421875,293.1076965332031,286.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122552048414,7.297059845257081e-09,0.0010122478706762,-0.0181688927114009,0.0,0.0,0.0,-0.0084302835166454,60.0,10.197422981262209,-0.0,-6.986171285916498e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,9.500262240180746e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.0001000424090307,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,7.38910457585007e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0001000423944788,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0004745573969557,285.49755859375,294.1499938964844,293.069091796875,292.0671691894531,293.732421875,293.1076965332031,286.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122552048414,7.297059845257081e-09,0.0010122478706762,-0.0181688927114009,0.0,0.0,0.0,-0.0084302835166454,60.0,10.197422981262209,-0.0,-6.986171285916498e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,9.487782517680898e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,9.99109906842932e-05,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,7.379397720796987e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,9.991096885642035e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,0.0004739340220112,285.5028076171875,294.1499938964844,293.0528564453125,292.0820617675781,293.7203674316406,293.0950012207031,286.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109252762049,7.141552682554675e-09,0.0010109181748703,-0.0177615862339735,0.0,0.0,0.0,-0.0083531914278864,60.0,10.197956085205078,-0.0,-6.967826493564645e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,9.487782517680898e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,9.99109906842932e-05,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,7.379397720796987e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,9.991096885642035e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,0.0004739340220112,285.5028076171875,294.1499938964844,293.0528564453125,292.0820617675781,293.7203674316406,293.0950012207031,286.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109252762049,7.141552682554675e-09,0.0010109181748703,-0.0177615862339735,0.0,0.0,0.0,-0.0083531914278864,60.0,10.197956085205078,-0.0,-6.967826493564645e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.466552734375,0.0,0.0,9.48131928453222e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661865234375,0.0,0.0,9.984293137677014e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,7.374370761681348e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,9.984291682485492e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4655456542969,0.0,0.0,0.0004736111732199,285.50543212890625,294.1499938964844,293.0444641113281,292.0899353027344,293.7142944335937,293.0882873535156,286.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010236563161,7.0610215452404645e-09,0.0010102294618263,-0.0175506547093391,0.0,0.0,0.0,-0.0083132684230804,60.0,10.199100494384766,-0.0,-6.958335774243096e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,9.474781109020114e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,9.977408626582474e-05,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,7.369285594904795e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,9.977406443795188e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676513671875,0.0,0.0,0.0004732845991384,285.5080871582031,294.1499938964844,293.0359191894531,292.0980224609375,293.7082214355469,293.0814514160156,286.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095395846292,6.979555156050311e-09,0.0010095325997099,-0.0173372719436883,0.0,0.0,0.0,-0.0082728816196322,60.0,10.200571060180664,-0.0,-6.948742026224863e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,9.461520676268265e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,9.963443881133573e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,7.35897192498669e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,9.963442425942048e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,0.000472622225061,285.5133972167969,294.1499938964844,293.018310546875,292.1147766113281,293.69598388671875,293.06744384765625,286.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081267682835,6.814322439652187e-09,0.0010081200161948,-0.0169044714421033,0.0,0.0,0.0,-0.0081909699365496,60.0,10.204096794128418,-0.0,-6.92930299805994e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,9.461520676268265e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,9.963443881133573e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,7.35897192498669e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,9.963442425942048e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,0.000472622225061,285.5133972167969,294.1499938964844,293.018310546875,292.1147766113281,293.69598388671875,293.06744384765625,286.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081267682835,6.814322439652187e-09,0.0010081200161948,-0.0169044714421033,0.0,0.0,0.0,-0.0081909699365496,60.0,10.204096794128418,-0.0,-6.92930299805994e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,9.447836055187508e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,9.94903311948292e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,7.348327926592901e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,9.949031664291395e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,0.0004719386342912,285.51873779296875,294.1499938964844,293.00006103515625,292.1320495605469,293.6836853027344,293.05279541015625,286.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066685499623,6.6438032853000095e-09,0.0010066619142889,-0.0164578147232532,0.0,0.0,0.0,-0.0081064365804195,60.0,10.208659172058104,-0.0,-6.909270666710654e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,9.447836055187508e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,9.94903311948292e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,7.348327926592901e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,9.949031664291395e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,0.0004719386342912,285.51873779296875,294.1499938964844,293.00006103515625,292.1320495605469,293.6836853027344,293.05279541015625,286.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066685499623,6.6438032853000095e-09,0.0010066619142889,-0.0164578147232532,0.0,0.0,0.0,-0.0081064365804195,60.0,10.208659172058104,-0.0,-6.909270666710654e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,9.433841478312388e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,9.934296394931152e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,7.337443094002083e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,9.93429493973963e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,0.0004712395893875,285.52410888671875,294.1499938964844,292.9812316894531,292.1496276855469,293.6712646484375,293.0376281738281,286.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005177386105,6.469427216160284e-09,0.001005170866847,-0.0160010457038879,0.0,0.0,0.0,-0.0080199902877211,60.0,10.21385383605957,-0.0,-6.888814851890859e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,9.433841478312388e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,9.934296394931152e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,7.337443094002083e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,9.93429493973963e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,0.0004712395893875,285.52410888671875,294.1499938964844,292.9812316894531,292.1496276855469,293.6712646484375,293.0376281738281,286.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005177386105,6.469427216160284e-09,0.001005170866847,-0.0160010457038879,0.0,0.0,0.0,-0.0080199902877211,60.0,10.21385383605957,-0.0,-6.888814851890859e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,9.42300830502063e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,9.922888420987874e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852294921875,0.0,0.0,7.329016807489097e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,9.92288623820059e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.000470698432764,285.5281982421875,294.1499938964844,292.96649169921875,292.1630249023437,293.6617736816406,293.02569580078125,286.3098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040228953585,6.334441859934259e-09,0.0010040166089311,-0.0156474523246288,0.0,0.0,0.0,-0.0079530719667673,60.0,10.217967987060549,-0.0,-6.87300101276378e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,9.41958642215468e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,9.919284639181568e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,7.326355262193829e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,9.919283183990046e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,0.0004705275059677,285.5295104980469,294.1499938964844,292.9617919921875,292.167236328125,293.65875244140625,293.0219421386719,286.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036582825705,6.291803522628925e-09,0.0010036519961431,-0.0155357606709003,0.0,0.0,0.0,-0.0079319346696138,60.0,10.219266891479492,-0.0,-6.868009450045065e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,9.41235339269042e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,9.911668166751042e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,7.320729491766542e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,9.911665983963758e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.0004701662110164,285.5321960449219,294.1499938964844,292.9518737792969,292.17596435546875,293.6524353027344,293.01385498046875,286.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028874967247,6.201678282025114e-09,0.0010028813267126,-0.0152996741235256,0.0,0.0,0.0,-0.0078872554004192,60.0,10.221882820129396,-0.0,-6.857464995846385e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901428222656,0.0,0.0,9.405087621416897e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,9.904016769723968e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,7.315078983083367e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,9.904015314532444e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.0004698032862506,285.534912109375,294.1499938964844,292.9418334960937,292.18463134765625,293.6460876464844,293.0057067871094,286.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021131020039,6.111148032061919e-09,0.0010021070484071,-0.0150625230744481,0.0,0.0,0.0,-0.0078423749655485,60.0,10.224407196044922,-0.0,-6.846881461797238e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,9.390482591697946e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,9.888637578114869e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,7.303719030460343e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,9.888635395327584e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0004690737405326,285.54034423828125,294.1499938964844,292.9213562011719,292.2015686035156,293.63336181640625,292.9891662597656,286.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000556978397,5.929171376095611e-09,0.0010005510412156,-0.0145858135074377,0.0,0.0,0.0,-0.0077521619386971,60.0,10.229161262512209,-0.0,-6.825631260198861e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
