time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,9.390482591697946e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,9.888637578114869e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,7.303719030460343e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,9.888635395327584e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0004690737405326,285.54034423828125,294.1499938964844,292.9213562011719,292.2015686035156,293.63336181640625,292.9891662597656,286.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000556978397,5.929171376095611e-09,0.0010005510412156,-0.0145858135074377,0.0,0.0,0.0,-0.0077521619386971,60.0,10.229161262512209,-0.0,-6.825631260198861e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,9.375734953209758e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,9.873107046587391e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,7.292248483281583e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,9.87310559139587e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0004683370643761,285.5458068847656,294.1499938964844,292.900390625,292.2178039550781,293.6204833984375,292.9722900390625,286.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998985604383,5.745413478308592e-09,0.0009989797836169,-0.0141044296324253,0.0,0.0,0.0,-0.0076610655523836,60.0,10.232871055603027,-0.0,-6.804206975630224e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,9.375734953209758e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,9.873107046587391e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,7.292248483281583e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,9.87310559139587e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0004683370643761,285.5458068847656,294.1499938964844,292.900390625,292.2178039550781,293.6204833984375,292.9722900390625,286.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998985604383,5.745413478308592e-09,0.0009989797836169,-0.0141044296324253,0.0,0.0,0.0,-0.0076610655523836,60.0,10.232871055603027,-0.0,-6.804206975630224e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,9.36091601033695e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,9.857501572696492e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,7.280722638824955e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,9.857500117504968e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.0004675968375522,285.5513000488281,294.1499938964844,292.8789978027344,292.2331237792969,293.60748291015625,292.955078125,286.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974064305424,5.560769178458713e-09,0.000997400842607,-0.0136207118630409,0.0,0.0,0.0,-0.0075695291161537,60.0,10.235225677490234,-0.0,-6.78271305787348e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,9.36091601033695e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,9.857501572696492e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,7.280722638824955e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,9.857500117504968e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50244140625,0.0,0.0,0.0004675968375522,285.5513000488281,294.1499938964844,292.8789978027344,292.2331237792969,293.60748291015625,292.955078125,286.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974064305424,5.560769178458713e-09,0.000997400842607,-0.0136207118630409,0.0,0.0,0.0,-0.0075695291161537,60.0,10.235225677490234,-0.0,-6.78271305787348e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,9.34607451199554e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,9.841873543336987e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,7.269179332070053e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,9.841872088145465e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,0.000466855475679,285.5567932128906,294.1499938964844,292.857177734375,292.24725341796875,293.5943298339844,292.9375915527344,286.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375847766941888e-09,0.0009958195732906,-0.0131362602114677,0.0,0.0,0.0,-0.0074778557755053,60.0,10.235851287841797,-0.0,-6.761221271744945e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,9.34607451199554e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,9.841873543336987e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082702636719,0.0,0.0,7.269179332070053e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,9.841872088145465e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,0.000466855475679,285.5567932128906,294.1499938964844,292.857177734375,292.24725341796875,293.5943298339844,292.9375915527344,286.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.375847766941888e-09,0.0009958195732906,-0.0131362602114677,0.0,0.0,0.0,-0.0074778557755053,60.0,10.235851287841797,-0.0,-6.761221271744945e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,9.338666131952778e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,9.8340715339873e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,7.263417501235381e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,9.834070078795776e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,0.0004664854204747,285.5595397949219,294.1499938964844,292.8460998535156,292.2538146972656,293.58770751953125,292.9287109375,286.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950355160981,5.283538939693244e-09,0.0009950302774086,-0.0128944283351302,0.0,0.0,0.0,-0.0074320943094789,60.0,10.235115051269531,-0.0,-6.750505576746947e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,9.3312693934422e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,9.826282621361317e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,7.257663673954085e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,9.826281166169792e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,0.0004661159473471,285.56231689453125,294.1499938964844,292.8349609375,292.2599792480469,293.5810241699219,292.9197998046875,286.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942473843693,5.191373997348592e-09,0.0009942422620952,-0.0126529717817902,0.0,0.0,0.0,-0.0073864045552909,60.0,10.233871459960938,-0.0,-6.739815461287435e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,9.316512296209112e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,9.810742631088942e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,7.24618585081771e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,9.81074117589742e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0004653787764254,285.5678405761719,294.1499938964844,292.8124084472656,292.27105712890625,293.5675964355469,292.9018859863281,286.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926748462021,5.007500636367013e-09,0.0009926698403432,-0.0121712479740381,0.0,0.0,0.0,-0.0072952504269778,60.0,10.230229377746582,-0.0,-6.718512679526611e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,9.316512296209112e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,9.810742631088942e-05,298.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,7.24618585081771e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,9.81074117589742e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0004653787764254,285.5678405761719,294.1499938964844,292.8124084472656,292.27105712890625,293.5675964355469,292.9018859863281,286.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926748462021,5.007500636367013e-09,0.0009926698403432,-0.0121712479740381,0.0,0.0,0.0,-0.0072952504269778,60.0,10.230229377746582,-0.0,-6.718512679526611e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,9.301878890255466e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,9.795332880457865e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,7.234804070321843e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,9.79533142526634e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,0.0004646478337235,285.57342529296875,294.1499938964844,292.7895202636719,292.2802734375,293.5540466308594,292.88385009765625,286.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911155793815,4.8251709294788725e-09,0.000991110689938,-0.0116935586556792,0.0,0.0,0.0,-0.0072048613801598,60.0,10.223546028137209,-0.0,-6.697421639501044e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213623046875,0.0,0.0,9.301878890255466e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,9.795332880457865e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218200683594,0.0,0.0,7.234804070321843e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210876464844,0.0,0.0,9.79533142526634e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,0.0004646478337235,285.57342529296875,294.1499938964844,292.7895202636719,292.2802734375,293.5540466308594,292.88385009765625,286.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911155793815,4.8251709294788725e-09,0.000991110689938,-0.0116935586556792,0.0,0.0,0.0,-0.0072048613801598,60.0,10.223546028137209,-0.0,-6.697421639501044e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,9.287403372582048e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,9.780089021660388e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,7.223545253509656e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256652832031,0.0,0.0,9.780087566468863e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.0004639247490558,285.5789794921875,294.1499938964844,292.766357421875,292.287353515625,293.5403137207031,292.8656616210937,286.3780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895730763673,4.644807649611948e-09,0.0009895684197545,-0.011221014894545,0.0,0.0,0.0,-0.0071154474280774,60.0,10.213589668273926,-0.0,-6.676591368659501e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,9.287403372582048e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,9.780089021660388e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,7.223545253509656e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256652832031,0.0,0.0,9.780087566468863e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.0004639247490558,285.5789794921875,294.1499938964844,292.766357421875,292.287353515625,293.5403137207031,292.8656616210937,286.3780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895730763673,4.644807649611948e-09,0.0009895684197545,-0.011221014894545,0.0,0.0,0.0,-0.0071154474280774,60.0,10.213589668273926,-0.0,-6.676591368659501e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,9.275409684050828e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52947998046875,0.0,0.0,9.767458686837928e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,7.214216748252511e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,9.767457959242164e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0004633256467059,285.58367919921875,294.1499938964844,292.7467041015625,292.2915344238281,293.5286865234375,292.850341796875,286.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882950689643,4.495367633694514e-09,0.0009882905287668,-0.0108294831588864,0.0,0.0,0.0,-0.0070413635112345,60.0,10.2022066116333,-0.0,-6.65935715460364e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,9.273125760955736e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,9.76505398284644e-05,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,7.212440686998889e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,9.765052527654916e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296630859375,0.0,0.0,0.0004632115596905,285.5845947265625,294.1499938964844,292.742919921875,292.2921142578125,293.5264587402344,292.847412109375,286.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880516445264,4.4669108412165315e-09,0.0009880472207441,-0.0107549261301755,0.0,0.0,0.0,-0.0070272558368742,60.0,10.200037956237791,-0.0,-6.656077289335371e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,9.266103734262288e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,9.757659427123144e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53326416015625,0.0,0.0,7.206978625617921e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,9.75765797193162e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0004628608003258,285.58740234375,294.1499938964844,292.73114013671875,292.2935485839844,293.5194396972656,292.8382568359375,286.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987303443253,4.379417273270292e-09,0.0009872991358861,-0.0105256903916597,0.0,0.0,0.0,-0.0069838818162679,60.0,10.19129467010498,-0.0,-6.645999661714086e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,9.259130456484854e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,9.75031653069891e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,7.201555126812309e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,9.750315075507388e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0004625124565791,285.5902099609375,294.1499938964844,292.7192687988281,292.2943115234375,293.5124206542969,292.8291320800781,286.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865605970844,4.2925329957199665e-09,0.0009865562897175,-0.0102980500087141,0.0,0.0,0.0,-0.0069408104754984,60.0,10.181674003601074,-0.0,-6.636000193793734e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,9.245316323358566e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,9.735768981045112e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,7.190810720203444e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,9.735767525853588e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.0004618224338628,285.5958251953125,294.1499938964844,292.6954345703125,292.2937316894531,293.4982604980469,292.81085205078125,286.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850884089246,4.1204111234094415e-09,0.000985084217973,-0.0098470775410532,0.0,0.0,0.0,-0.006855480838567,60.0,10.160466194152832,-0.0,-6.616212289145551e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,9.245316323358566e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,9.735768981045112e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,7.190810720203444e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,9.735767525853588e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.0004618224338628,285.5958251953125,294.1499938964844,292.6954345703125,292.2937316894531,293.4982604980469,292.81085205078125,286.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850884089246,4.1204111234094415e-09,0.000985084217973,-0.0098470775410532,0.0,0.0,0.0,-0.006855480838567,60.0,10.160466194152832,-0.0,-6.616212289145551e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,9.231855801772326e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,9.72159468801692e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,7.180341344792396e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,9.721593232825398e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,0.0004611500480677,285.6015014648437,294.1499938964844,292.6714172363281,292.2901611328125,293.48394775390625,292.7926330566406,286.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836540557444,3.952699945131144e-09,0.0009836500976234,-0.0094076562672853,0.0,0.0,0.0,-0.0067723388783633,60.0,10.13417148590088,-0.0,-6.596959423177395e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,9.231855801772326e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54412841796875,0.0,0.0,9.72159468801692e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,7.180341344792396e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,9.721593232825398e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5436096191406,0.0,0.0,0.0004611500480677,285.6015014648437,294.1499938964844,292.6714172363281,292.2901611328125,293.48394775390625,292.7926330566406,286.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836540557444,3.952699945131144e-09,0.0009836500976234,-0.0094076562672853,0.0,0.0,0.0,-0.0067723388783633,60.0,10.13417148590088,-0.0,-6.596959423177395e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,9.218735067406668e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,9.707776916911826e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,7.170136086642742e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,9.707776189316064e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,0.0004604946298059,285.6071472167969,294.1499938964844,292.64727783203125,292.2833251953125,293.469482421875,292.77447509765625,286.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822557913139,3.789210722970893e-09,0.0009822520660236,-0.0089792925864458,0.0,0.0,0.0,-0.0066912900656461,60.0,10.10279369354248,-0.0,-6.578218858521724e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,9.218735067406668e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,9.707776916911826e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,7.170136086642742e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,9.707776189316064e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,0.0004604946298059,285.6071472167969,294.1499938964844,292.64727783203125,292.2833251953125,293.469482421875,292.77447509765625,286.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822557913139,3.789210722970893e-09,0.0009822520660236,-0.0089792925864458,0.0,0.0,0.0,-0.0066912900656461,60.0,10.10279369354248,-0.0,-6.578218858521724e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,9.205981041304768e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,9.694346954347566e-05,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,7.160216046031564e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,9.694345499156044e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,0.0004598575469572,285.61285400390625,294.1499938964844,292.6230163574219,292.2730407714844,293.4548645019531,292.75640869140625,286.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808967588469,3.6302996164749836e-09,0.0009808931499719,-0.0085629178211092,0.0,0.0,0.0,-0.0066125108860433,60.0,10.066028594970703,-0.0,-6.560028253943528e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,9.205981041304768e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,9.694346954347566e-05,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,7.160216046031564e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,9.694345499156044e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,0.0004598575469572,285.61285400390625,294.1499938964844,292.6230163574219,292.2730407714844,293.4548645019531,292.75640869140625,286.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808967588469,3.6302996164749836e-09,0.0009808931499719,-0.0085629178211092,0.0,0.0,0.0,-0.0066125108860433,60.0,10.066028594970703,-0.0,-6.560028253943528e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,9.199797204928473e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,9.687834972282872e-05,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,7.155406638048589e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,9.687833517091347e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0004595486680045,285.6156921386719,294.1499938964844,292.6108703613281,292.2665100097656,293.4474792480469,292.7474670410156,286.42584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980238080956,3.553254579458098e-09,0.000980234472081,-0.0083610452711582,0.0,0.0,0.0,-0.0065743173472583,60.0,10.044795989990234,-0.0,-6.551217524020103e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,9.19368612812832e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582580566406,0.0,0.0,9.681399387773126e-05,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,7.150653254939243e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583190917969,0.0,0.0,9.681398660177364e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.0004592433979269,285.6185302734375,294.1499938964844,292.59869384765625,292.2590637207031,293.4400634765625,292.7385559082031,286.42950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795870864763,3.4771108214926e-09,0.0009795835940167,-0.0081615326926112,0.0,0.0,0.0,-0.0065365703776478,60.0,10.022375106811523,-0.0,-6.542516217677985e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,9.181665518553928e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,9.668741404311731e-05,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,7.141303649405017e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,9.668739949120209e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.0004586429568007,285.624267578125,294.1499938964844,292.5743408203125,292.2411804199219,293.4251708984375,292.7207946777344,286.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783058194443,3.327336628444754e-09,0.0009783024434,-0.007769092451781,0.0,0.0,0.0,-0.0064623188227415,60.0,9.97476291656494,-0.0,-6.525417006741918e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,9.181665518553928e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,9.668741404311731e-05,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,7.141303649405017e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,9.668739949120209e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.0004586429568007,285.624267578125,294.1499938964844,292.5743408203125,292.2411804199219,293.4251708984375,292.7207946777344,286.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783058194443,3.327336628444754e-09,0.0009783024434,-0.007769092451781,0.0,0.0,0.0,-0.0064623188227415,60.0,9.97476291656494,-0.0,-6.525417006741918e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,9.170151315629482e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.656616020947696e-05,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,7.13234840077348e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,9.656614565756172e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,0.0004580677777994,285.6300048828125,294.1499938964844,292.54998779296875,292.2191772460937,293.4101257324219,292.7032775878906,286.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770788019523,3.183871388756642e-09,0.0009770755423232,-0.0073931785300374,0.0,0.0,0.0,-0.0063911965116858,60.0,9.919873237609863,-0.0,-6.509059602421985e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,9.170151315629482e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.656616020947696e-05,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,7.13234840077348e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,9.656614565756172e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,0.0004580677777994,285.6300048828125,294.1499938964844,292.54998779296875,292.2191772460937,293.4101257324219,292.7032775878906,286.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770788019523,3.183871388756642e-09,0.0009770755423232,-0.0073931785300374,0.0,0.0,0.0,-0.0063911965116858,60.0,9.919873237609863,-0.0,-6.509059602421985e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,9.158564353128897e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,9.644414240028708e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,7.123335672076792e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,9.644412784837186e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0004574889899231,285.6357421875,294.1499938964844,292.5240173339844,292.19342041015625,293.3948974609375,292.685791015625,286.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758440428413,3.039499762991227e-09,0.0009758410160429,-0.0070148864760994,0.0,0.0,0.0,-0.0063196248374879,60.0,9.858577728271484,-0.0,-6.492619775144703e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,9.158564353128897e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,9.644414240028708e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,7.123335672076792e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726318359375,0.0,0.0,9.644412784837186e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0004574889899231,285.6357421875,294.1499938964844,292.5240173339844,292.19342041015625,293.3948974609375,292.685791015625,286.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758440428413,3.039499762991227e-09,0.0009758410160429,-0.0070148864760994,0.0,0.0,0.0,-0.0063196248374879,60.0,9.858577728271484,-0.0,-6.492619775144703e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,9.147615492111072e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,9.632884757593274e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,7.114819891285151e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,9.632883302401753e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,0.0004569420707412,285.6410522460937,294.1499938964844,292.4973449707031,292.1669921875,293.3806457519531,292.669677734375,286.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746772120706,2.9030822190634353e-09,0.0009746743016876,-0.0066574336960911,0.0,0.0,0.0,-0.0062519959174096,60.0,9.796613693237305,-0.0,-6.477104363966646e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,9.146662341663614e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,9.631881403038278e-05,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780639648437,0.0,0.0,7.114079198800027e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,9.631879947846755e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769348144531,0.0,0.0,0.0004568944859784,285.6415100097656,294.1499938964844,292.49493408203125,292.1645812988281,293.3794250488281,292.66827392578125,286.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097457569791,2.8912108263057235e-09,0.0009745728457346,-0.006626327522099,0.0,0.0,0.0,-0.0062461108900606,60.0,9.79122543334961,-0.0,-6.475755043311437e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,9.140579641098157e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,9.625476377550513e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,7.109348371159285e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,9.62547492235899e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,0.0004565906419884,285.6443786621094,294.1499938964844,292.4792785644531,292.1490783691406,293.3715515136719,292.659423828125,286.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739273809827,2.8154241160649462e-09,0.000973924587015,-0.0064277434721589,0.0,0.0,0.0,-0.0062085390090942,60.0,9.7548246383667,-0.0,-6.467143975896762e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,9.134524589171632e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,9.61909900070168e-05,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,7.104637916199863e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,9.61909827310592e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,0.0004562881658785,285.64727783203125,294.1499938964844,292.4629821777344,292.1329040527344,293.3637084960937,292.650634765625,286.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732823818922,2.7399742474898403e-09,0.0009732796461321,-0.0062300413846969,0.0,0.0,0.0,-0.0061711366288363,60.0,9.719141006469728,-0.0,-6.458577672674437e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
