time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,9.12216491997242e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,9.60608376772143e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,7.095024921000004e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,9.606082312529908e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0004556707572191,285.653076171875,294.1499938964844,292.4284362792969,292.0986328125,293.34783935546875,292.6329040527344,286.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719653753563,2.5859769881009242e-09,0.0009719627560116,-0.0058265179395675,0.0,0.0,0.0,-0.0060947933234274,60.0,9.642794609069824,-0.0,-6.441109690058512e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,9.12216491997242e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,9.60608376772143e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,7.095024921000004e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,9.606082312529908e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0004556707572191,285.653076171875,294.1499938964844,292.4284362792969,292.0986328125,293.34783935546875,292.6329040527344,286.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719653753563,2.5859769881009242e-09,0.0009719627560116,-0.0058265179395675,0.0,0.0,0.0,-0.0060947933234274,60.0,9.642794609069824,-0.0,-6.441109690058512e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,9.109736129175872e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,9.592995775165036e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,7.0853580837138e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,9.592994319973512e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,0.0004550499434117,285.65887451171875,294.1499938964844,292.3915405273437,292.06207275390625,293.33160400390625,292.6151428222656,286.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706409764476,2.4311201940463434e-09,0.0009706385317258,-0.0054207402281463,0.0,0.0,0.0,-0.0060180239379405,60.0,9.560885429382324,-0.0,-6.423568521540801e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,9.109736129175872e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919494628906,0.0,0.0,9.592995775165036e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,7.0853580837138e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,9.592994319973512e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,0.0004550499434117,285.65887451171875,294.1499938964844,292.3915405273437,292.06207275390625,293.33160400390625,292.6151428222656,286.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706409764476,2.4311201940463434e-09,0.0009706385317258,-0.0054207402281463,0.0,0.0,0.0,-0.0060180239379405,60.0,9.560885429382324,-0.0,-6.423568521540801e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,9.097342990571632e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,9.579944889992476e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,7.07571889506653e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,9.579943434800953e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,0.000454430875834,285.6646728515625,294.1499938964844,292.3525695800781,292.0234375,293.31500244140625,292.5974426269531,286.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693203610368,2.2767081553354274e-09,0.000969318090938,-0.0050161248072981,0.0,0.0,0.0,-0.0059414748102426,60.0,9.474767684936523,-0.0,-6.406101960010346e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,9.097342990571632e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,9.579944889992476e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,7.07571889506653e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,9.579943434800953e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59637451171875,0.0,0.0,0.000454430875834,285.6646728515625,294.1499938964844,292.3525695800781,292.0234375,293.31500244140625,292.5974426269531,286.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693203610368,2.2767081553354274e-09,0.000969318090938,-0.0050161248072981,0.0,0.0,0.0,-0.0059414748102426,60.0,9.474767684936523,-0.0,-6.406101960010346e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,9.085080091608688e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,9.567032248014584e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,7.066181569825858e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,9.56703079282306e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0004538183275144,285.6705017089844,294.1499938964844,292.311767578125,291.9829406738281,293.298095703125,292.579833984375,286.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680137736722,2.1239254799354512e-09,0.0009680116199888,-0.0046157771721482,0.0,0.0,0.0,-0.0058657340705394,60.0,9.385648727416992,-0.0,-6.388842876958736e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,9.085080091608688e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60174560546875,0.0,0.0,9.567032248014584e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,7.066181569825858e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,9.56703079282306e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,0.0004538183275144,285.6705017089844,294.1499938964844,292.311767578125,291.9829406738281,293.298095703125,292.579833984375,286.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680137736722,2.1239254799354512e-09,0.0009680116199888,-0.0046157771721482,0.0,0.0,0.0,-0.0058657340705394,60.0,9.385648727416992,-0.0,-6.388842876958736e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,9.079030860448256e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,9.560661419527604e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,7.061476208036765e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,9.560659964336082e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0004535161715466,285.6734313964844,294.1499938964844,292.2907409667969,291.9621276855469,293.2894897460937,292.5711975097656,286.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673691238276,2.048551772659834e-09,0.0009673670283518,-0.0044182687997817,0.0,0.0,0.0,-0.0058283675462007,60.0,9.339765548706056,-0.0,-6.380336259326215e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,9.073054388863966e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,9.554368443787098e-05,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,7.056827598717064e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067199707031,0.0,0.0,9.554366988595576e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,0.0004532176244538,285.67633056640625,294.1499938964844,292.2693786621094,291.94091796875,293.28076171875,292.5626525878906,286.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667322738096,1.97409066871046e-09,0.0009667302947491,-0.0042231511324644,0.0,0.0,0.0,-0.0057914536446332,60.0,9.29324722290039,-0.0,-6.371939065275002e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,9.061364107765256e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61163330078125,0.0,0.0,9.5420575235039e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,7.04773556208238e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,9.542056795908138e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,0.0004526336851995,285.68218994140625,294.1499938964844,292.22564697265625,291.8975524902344,293.26300048828125,292.54595947265625,286.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965486629866,1.8284398439760707e-09,0.0009654847672209,-0.0038414872251451,0.0,0.0,0.0,-0.0057192482054233,60.0,9.19857406616211,-0.0,-6.355528370249885e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,9.061364107765256e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61163330078125,0.0,0.0,9.5420575235039e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122436523437,0.0,0.0,7.04773556208238e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116638183594,0.0,0.0,9.542056795908138e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,0.0004526336851995,285.68218994140625,294.1499938964844,292.22564697265625,291.8975524902344,293.26300048828125,292.54595947265625,286.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965486629866,1.8284398439760707e-09,0.0009654847672209,-0.0038414872251451,0.0,0.0,0.0,-0.0057192482054233,60.0,9.19857406616211,-0.0,-6.355528370249885e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,9.050093649420889e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,9.530188981443644e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,7.03896876075305e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,9.53018752625212e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,0.0004520707007031,285.68804931640625,294.1499938964844,292.18084716796875,291.8531494140625,293.2447814941406,292.5300598144531,286.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642855729907,1.688010065059586e-09,0.0009642838849686,-0.003473503049463,0.0,0.0,0.0,-0.0056496304459869,60.0,9.101991653442385,-0.0,-6.339726610349318e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,9.050093649420889e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,9.530188981443644e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,7.03896876075305e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,9.53018752625212e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,0.0004520707007031,285.68804931640625,294.1499938964844,292.18084716796875,291.8531494140625,293.2447814941406,292.5300598144531,286.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642855729907,1.688010065059586e-09,0.0009642838849686,-0.003473503049463,0.0,0.0,0.0,-0.0056496304459869,60.0,9.101991653442385,-0.0,-6.339726610349318e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,9.039299038704483e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,9.518821752863003e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,7.030573760857806e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,9.518821025267243e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.0004515314940363,285.6939392089844,294.1499938964844,292.1352233886719,291.8078918457031,293.22613525390625,292.51513671875,286.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631353314034,1.5535200903471491e-09,0.0009631338180042,-0.003121082438156,0.0,0.0,0.0,-0.0055829579941928,60.0,9.004101753234863,-0.0,-6.324611945274229e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,9.039299038704483e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,9.518821752863003e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,7.030573760857806e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216125488281,0.0,0.0,9.518821025267243e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.0004515314940363,285.6939392089844,294.1499938964844,292.1352233886719,291.8078918457031,293.22613525390625,292.51513671875,286.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631353314034,1.5535200903471491e-09,0.0009631338180042,-0.003121082438156,0.0,0.0,0.0,-0.0055829579941928,60.0,9.004101753234863,-0.0,-6.324611945274229e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,9.02905230759643e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,9.508031507721172e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,7.022603676887229e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,9.50803078012541e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,0.00045101964497,285.6998291015625,294.1499938964844,292.08905029296875,291.7621154785156,293.2070617675781,292.5013122558594,286.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620434721,1.425851769987218e-09,0.0009620420169085,-0.0027865362353622,0.0,0.0,0.0,-0.0055196667090058,60.0,8.905401229858398,-0.0,-6.310279587751212e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,9.02905230759643e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,9.508031507721172e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271667480469,0.0,0.0,7.022603676887229e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,9.50803078012541e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,0.00045101964497,285.6998291015625,294.1499938964844,292.08905029296875,291.7621154785156,293.2070617675781,292.5013122558594,286.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620434721,1.425851769987218e-09,0.0009620420169085,-0.0027865362353622,0.0,0.0,0.0,-0.0055196667090058,60.0,8.905401229858398,-0.0,-6.310279587751212e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,9.024159953696652e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,9.502879402134567e-05,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296691894531,0.0,0.0,7.018798351055011e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,9.502878674538806e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,0.0004507752601057,285.7027587890625,294.1499938964844,292.0657958984375,291.73907470703125,293.1973571777344,292.494873046875,286.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615221060812,1.364894308686359e-09,0.000961520767305,-0.0026268009096384,0.0,0.0,0.0,-0.0054894471541047,60.0,8.855889320373535,-0.0,-6.303442745547727e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,9.019399294629692e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,9.497866267338396e-05,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,7.015094888629392e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,9.497864812146872e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,0.000450537452707,285.7057189941406,294.1499938964844,292.04254150390625,291.71600341796875,293.1875,292.4888610839844,286.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610148263163,1.3055728720345883e-09,0.0009610134875401,-0.0024713524617254,0.0,0.0,0.0,-0.0054600392468273,60.0,8.80633544921875,-0.0,-6.296792065541014e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,9.010442590806632e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,9.488434443483128e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,7.008128886809573e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,9.488432988291606e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,0.0004500900395214,285.7116394042969,294.1499938964844,291.9959716796875,291.6698303222656,293.1675109863281,292.4780578613281,286.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600603953003,1.193977916535971e-09,0.0009600591729395,-0.0021789241582155,0.0,0.0,0.0,-0.0054047163575887,60.0,8.70743179321289,-0.0,-6.284291487190785e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,9.010442590806632e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,9.488434443483128e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,7.008128886809573e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,9.488432988291606e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,0.0004500900395214,285.7116394042969,294.1499938964844,291.9959716796875,291.6698303222656,293.1675109863281,292.4780578613281,286.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600603953003,1.193977916535971e-09,0.0009600591729395,-0.0021789241582155,0.0,0.0,0.0,-0.0054047163575887,60.0,8.70743179321289,-0.0,-6.284291487190785e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,9.00355662452057e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,9.481182496529073e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,7.002773054409772e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,9.481181768933312e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,0.0004497460613492,285.7172241210937,294.1499938964844,291.9496154785156,291.62384033203125,293.1476745605469,292.4687194824219,286.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009256362100131,1.074434097247945e-09,0.0009256351622752,-0.0018990670796483,0.0,0.0,0.0,-0.0051775560714304,60.0,8.47022819519043,-0.0,-6.274689212659723e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,9.00355662452057e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,9.481182496529073e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,7.002773054409772e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,9.481181768933312e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,0.0004497460613492,285.7172241210937,294.1499938964844,291.9496154785156,291.62384033203125,293.1476745605469,292.4687194824219,286.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009256362100131,1.074434097247945e-09,0.0009256351622752,-0.0018990670796483,0.0,0.0,0.0,-0.0051775560714304,60.0,8.47022819519043,-0.0,-6.274689212659723e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,9.004557796288282e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,9.482237510383128e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,7.00355158187449e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,9.482236782787368e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,0.0004497961199376,285.788818359375,294.1499938964844,291.9036865234375,291.57830810546875,293.1351928710937,292.4590148925781,286.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007154587074182,8.762821579466618e-10,0.0007154578343033,-0.0015883011510595,0.0,0.0,0.0,-0.0040313731878995,60.0,6.560507774353027,-0.0,-6.27608400805002e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,9.004557796288282e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,9.482237510383128e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,7.00355158187449e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,9.482236782787368e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,0.0004497961199376,285.788818359375,294.1499938964844,291.9036865234375,291.57830810546875,293.1351928710937,292.4590148925781,286.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007154587074182,8.762821579466618e-10,0.0007154578343033,-0.0015883011510595,0.0,0.0,0.0,-0.0040313731878995,60.0,6.560507774353027,-0.0,-6.27608400805002e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,3.496742283459753e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,3.682239548652433e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,2.719691110542044e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,3.682239184854552e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0001746694324538,285.8334655761719,294.1499938964844,291.85845947265625,291.5334777832031,293.1176147460937,292.4476318359375,286.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006803355645388,7.742503860264092e-10,0.0006803348078392,-0.0013551815645769,0.0,0.0,0.0,-0.0037851268425583,60.0,6.276862621307373,-0.0,-9.46435729787254e-09,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,3.496742283459753e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,3.682239548652433e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,2.719691110542044e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,3.682239184854552e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.0001746694324538,285.8334655761719,294.1499938964844,291.85845947265625,291.5334777832031,293.1176147460937,292.4476318359375,286.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006803355645388,7.742503860264092e-10,0.0006803348078392,-0.0013551815645769,0.0,0.0,0.0,-0.0037851268425583,60.0,6.276862621307373,-0.0,-9.46435729787254e-09,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,9.005340689327568e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,9.483061148785056e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,7.004160579526797e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,9.483060421189292e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,0.0004498352063819,285.84820556640625,294.1499938964844,291.8362121582031,291.5113830566406,293.0992126464844,292.4203796386719,286.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004624278226401,6.32500607444797e-10,0.0004624271823558,-0.0012004270683974,0.0,0.0,0.0,-0.0026491424068808,60.0,5.690901756286621,-0.0,-6.27717327006394e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,4.616657315636985e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,4.861564593738876e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,3.5907367418985814e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.750244140625,0.0,0.0,4.861564229940996e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0002306114911334,285.86871337890625,294.1499938964844,291.814208984375,291.4895935058594,293.071044921875,292.40106201171875,286.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004782586765941,6.015821729654647e-10,0.0004782580654136,-0.0011033113114535,0.0,0.0,0.0,-0.0026959865354001,60.0,5.491622924804688,-0.0,-1.6497535781923034e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,3.6077752156415954e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,3.799162732320838e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,2.806049997161608e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,3.799162368522957e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,0.0001802157639758,285.8733215332031,294.1499938964844,291.7711486816406,291.4468994140625,293.0608825683594,292.39825439453125,286.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003844145103357,4.808048403859289e-10,0.0003844140446744,-0.0008796299807727,0.0,0.0,0.0,-0.0021652996074408,60.0,4.576049327850342,-0.0,-1.0074945322458008e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,3.6077752156415954e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,3.799162732320838e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,2.806049997161608e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,3.799162368522957e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,0.0001802157639758,285.8733215332031,294.1499938964844,291.7711486816406,291.4468994140625,293.0608825683594,292.39825439453125,286.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003844145103357,4.808048403859289e-10,0.0003844140446744,-0.0008796299807727,0.0,0.0,0.0,-0.0021652996074408,60.0,4.576049327850342,-0.0,-1.0074945322458008e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,3.65803534805309e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,3.85208913940005e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,2.845141352736391e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,3.852088775602169e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,0.0001827263622544,285.8841247558594,294.1499938964844,291.72955322265625,291.4056701660156,293.0547790527344,292.3933410644531,286.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002597696147859,3.5729566527642476e-10,0.0002597692655399,-0.0006795671652071,0.0,0.0,0.0,-0.0014830735744908,60.0,3.6421170234680176,-0.0,-1.035760988088441e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,3.65803534805309e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,3.85208913940005e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,2.845141352736391e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,3.852088775602169e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,0.0001827263622544,285.8841247558594,294.1499938964844,291.72955322265625,291.4056701660156,293.0547790527344,292.3933410644531,286.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002597696147859,3.5729566527642476e-10,0.0002597692655399,-0.0006795671652071,0.0,0.0,0.0,-0.0014830735744908,60.0,3.6421170234680176,-0.0,-1.035760988088441e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,2.19405883399304e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,2.3104505089577287e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,1.7064918210962787e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,2.3104503270587884e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,0.0001095977277145,285.88153076171875,294.1499938964844,291.689697265625,291.3661193847656,293.04638671875,292.3935852050781,286.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002338015474379,2.9242103183335644e-10,0.0002338012563996,-0.0005349785787984,0.0,0.0,0.0,-0.0013169343583285,60.0,3.165565252304077,-0.0,-3.726149611082974e-09,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,2.19405883399304e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,2.3104505089577287e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,1.7064918210962787e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,2.3104503270587884e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,0.0001095977277145,285.88153076171875,294.1499938964844,291.689697265625,291.3661193847656,293.04638671875,292.3935852050781,286.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002338015474379,2.9242103183335644e-10,0.0002338012563996,-0.0005349785787984,0.0,0.0,0.0,-0.0013169343583285,60.0,3.165565252304077,-0.0,-3.726149611082974e-09,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,2.237789703940507e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,2.356501317990478e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,1.740504740155302e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,2.356500954192597e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,0.0001117821739171,285.89862060546875,294.1499938964844,291.6517944335937,291.3285522460937,293.0375061035156,292.399169921875,286.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001393838902004,1.9901397196875326e-10,0.0001393836864735,-0.0003838274860754,0.0,0.0,0.0,-0.0008002460817806,60.0,2.706012964248657,-0.0,-3.876165166616374e-09,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,2.237789703940507e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,2.356501317990478e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,1.740504740155302e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813720703125,0.0,0.0,2.356500954192597e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822265625,0.0,0.0,0.0001117821739171,285.89862060546875,294.1499938964844,291.6517944335937,291.3285522460937,293.0375061035156,292.399169921875,286.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001393838902004,1.9901397196875326e-10,0.0001393836864735,-0.0003838274860754,0.0,0.0,0.0,-0.0008002460817806,60.0,2.706012964248657,-0.0,-3.876165166616374e-09,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,1.37816332426155e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947082519531,0.0,0.0,1.4512730558635669e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,1.0719058082031552e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,1.4512728739646263e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,6.884208414703608e-05,285.91485595703125,294.1499938964844,291.6336669921875,291.3105773925781,293.0365905761719,292.40008544921875,286.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001468443224439,1.83665180286674e-10,0.0001468441478209,-0.0003360147820785,0.0,0.0,0.0,-0.0008271321421489,60.0,2.4208853244781494,-0.0,-1.470161881123033e-09,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
