time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,1.1607131455093622e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,1.2222873920109125e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,9.027777196024545e-06,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,1.222287301061442e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944030761719,0.0,0.0,5.7979999837698415e-05,285.91583251953125,294.1499938964844,291.6161193847656,291.2931823730469,293.0357971191406,292.4007873535156,286.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001236774260178,1.5468858138856234e-10,0.0001236772659467,-0.0002830016892403,0.0,0.0,0.0,-0.0006966391811147,60.0,2.182846546173096,-0.0,-1.0428301555620572e-09,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,7.952775376907084e-06,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,8.374659955734387e-06,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,6.185498023114633e-06,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,8.374659046239685e-06,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,3.9725742681184784e-05,285.9169921875,294.1499938964844,291.5829162597656,291.26025390625,293.0348205566406,292.4017028808594,286.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.473768684780225e-05,1.0598536631656328e-10,8.473757770843804e-05,-0.00019389980298,0.0,0.0,0.0,-0.000477303052321,60.0,1.7787418365478516,-0.0,-4.89554730087604e-10,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,7.952775376907084e-06,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,8.374659955734387e-06,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,6.185498023114633e-06,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,8.374659046239685e-06,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,3.9725742681184784e-05,285.9169921875,294.1499938964844,291.5829162597656,291.26025390625,293.0348205566406,292.4017028808594,286.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.473768684780225e-05,1.0598536631656328e-10,8.473757770843804e-05,-0.00019389980298,0.0,0.0,0.0,-0.000477303052321,60.0,1.7787418365478516,-0.0,-4.89554730087604e-10,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,5.1624006118800025e-06,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,5.436258561530849e-06,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,4.015204012830509e-06,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,5.436258106783498e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,2.5787247068365104e-05,285.9175109863281,294.1499938964844,291.5524597167969,291.23004150390625,293.034423828125,292.402099609375,286.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.500607949215919e-05,6.87986473346669e-11,5.500601037056185e-05,-0.0001258667907677,0.0,0.0,0.0,-0.0003098334418609,60.0,1.4584412574768066,-0.0,-2.0628475316808448e-10,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,5.1624006118800025e-06,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,5.436258561530849e-06,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,4.015204012830509e-06,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,5.436258106783498e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,2.5787247068365104e-05,285.9175109863281,294.1499938964844,291.5524597167969,291.23004150390625,293.034423828125,292.402099609375,286.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.500607949215919e-05,6.87986473346669e-11,5.500601037056185e-05,-0.0001258667907677,0.0,0.0,0.0,-0.0003098334418609,60.0,1.4584412574768066,-0.0,-2.0628475316808448e-10,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,3.115692834398942e-06,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,3.2809759886731622e-06,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,2.423318846922484e-06,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,3.280975533925812e-06,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,1.5563524357276037e-05,285.9176940917969,294.1499938964844,291.52496337890625,291.2027893066406,293.0343017578125,292.4022521972656,286.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.319828465464525e-05,4.152260132950225e-11,3.3198240998899564e-05,-7.596534123877063e-05,0.0,0.0,0.0,-0.0001869963452918,60.0,1.2079044580459597,-0.0,-7.514031757915872e-11,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,3.115692834398942e-06,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,3.2809759886731622e-06,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,2.423318846922484e-06,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79461669921875,0.0,0.0,3.280975533925812e-06,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,1.5563524357276037e-05,285.9176940917969,294.1499938964844,291.52496337890625,291.2027893066406,293.0343017578125,292.4022521972656,286.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.319828465464525e-05,4.152260132950225e-11,3.3198240998899564e-05,-7.596534123877063e-05,0.0,0.0,0.0,-0.0001869963452918,60.0,1.2079044580459597,-0.0,-7.514031757915872e-11,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,1.674717850619345e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,1.7635593394516036e-06,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,1.3025595535509638e-06,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,1.763559225764766e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,8.365558642253745e-06,285.917724609375,294.1499938964844,291.500732421875,291.17877197265625,293.0342712402344,292.4022827148437,286.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7844564354163595e-05,2.23189522419176e-11,1.7844542526290752e-05,-4.083239764440805e-05,0.0,0.0,0.0,-0.0001005132653517,60.0,1.0126758813858032,-0.0,-2.1709363473565446e-11,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,1.674717850619345e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,1.7635593394516036e-06,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,1.3025595535509638e-06,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,1.763559225764766e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,8.365558642253745e-06,285.917724609375,294.1499938964844,291.500732421875,291.17877197265625,293.0342712402344,292.4022827148437,286.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.7844564354163595e-05,2.23189522419176e-11,1.7844542526290752e-05,-4.083239764440805e-05,0.0,0.0,0.0,-0.0001005132653517,60.0,1.0126758813858032,-0.0,-2.1709363473565446e-11,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,9.826568430071347e-07,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,1.034785441333952e-06,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,7.642894388482091e-07,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,1.0347853276471142e-06,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,4.908572464046301e-06,285.917724609375,294.1499938964844,291.4898986816406,291.16802978515625,293.03424072265625,292.4022827148437,286.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0470588676980697e-05,1.3095962682341256e-11,1.047057503456017e-05,-2.39589953707764e-05,0.0,0.0,0.0,-5.897776281926781e-05,60.0,0.9169808626174928,-0.0,-7.474248650551907e-12,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,7.016564040895901e-07,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,7.388783274109301e-07,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,5.457332576952467e-07,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,7.388782137240923e-07,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,3.504917458485579e-06,285.917724609375,294.1499938964844,291.47998046875,291.158203125,293.03424072265625,292.4022827148437,286.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.477471626771148e-06,9.35209548691418e-12,7.47746253182413e-06,-1.7109399777837098e-05,0.0,0.0,0.0,-4.211824852973223e-05,60.0,0.8558690547943115,-0.0,-3.810769842044204e-12,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,2.2917586761650455e-07,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,2.4133333909048815e-07,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,1.7824807230226725e-07,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,2.413333106687787e-07,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,1.1447804126873962e-06,285.917724609375,294.1499938964844,291.4629821777344,291.141357421875,293.03424072265625,292.4022827148437,286.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4420355657639448e-06,3.054311794800646e-12,2.442032382532489e-06,-5.587858595390571e-06,0.0,0.0,0.0,-1.375525607727468e-05,60.0,0.7434775233268738,-0.0,-4.065383826020591e-13,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,2.2917586761650455e-07,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,2.4133333909048815e-07,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,1.7824807230226725e-07,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,2.413333106687787e-07,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,1.1447804126873962e-06,285.917724609375,294.1499938964844,291.4629821777344,291.141357421875,293.03424072265625,292.4022827148437,286.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4420355657639448e-06,3.054311794800646e-12,2.442032382532489e-06,-5.587858595390571e-06,0.0,0.0,0.0,-1.375525607727468e-05,60.0,0.7434775233268738,-0.0,-4.065383826020591e-13,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,1.9770510562011623e-08,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,2.081930894348716e-08,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,1.5377079165546093e-08,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,2.081930716713032e-08,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,9.8757752198253e-08,285.917724609375,294.1499938964844,291.45001220703125,291.1284484863281,293.03424072265625,292.4022827148437,286.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.107244228000127e-07,2.635610100391178e-13,2.107241670046279e-07,-4.821427523893362e-07,0.0,0.0,0.0,-1.1869415175169706e-06,60.0,0.659929096698761,-0.0,-3.0255167725393986e-15,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,1.9770510562011623e-08,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,2.081930894348716e-08,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,1.5377079165546093e-08,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,2.081930716713032e-08,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,9.8757752198253e-08,285.917724609375,294.1499938964844,291.45001220703125,291.1284484863281,293.03424072265625,292.4022827148437,286.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.107244228000127e-07,2.635610100391178e-13,2.107241670046279e-07,-4.821427523893362e-07,0.0,0.0,0.0,-1.1869415175169706e-06,60.0,0.659929096698761,-0.0,-3.0255167725393986e-15,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,1.439664942815e-09,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,1.516037184678964e-09,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,1.1197404115037555e-09,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,1.5160369626343595e-09,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,7.191421236285578e-09,285.917724609375,294.1499938964844,291.4414367675781,291.1199645996094,293.03424072265625,292.4022827148437,286.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.55901869192121e-08,1.9426024712985482e-14,1.5590167379286868e-08,-3.5508048057408814e-08,0.0,0.0,0.0,-8.776260074228048e-08,60.0,0.5972391366958618,-0.0,-1.6043037285929188e-17,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,1.439664942815e-09,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,1.516037184678964e-09,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,1.1197404115037555e-09,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,1.5160369626343595e-09,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,7.191421236285578e-09,285.917724609375,294.1499938964844,291.4414367675781,291.1199645996094,293.03424072265625,292.4022827148437,286.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.55901869192121e-08,1.9426024712985482e-14,1.5590167379286868e-08,-3.5508048057408814e-08,0.0,0.0,0.0,-8.776260074228048e-08,60.0,0.5972391366958618,-0.0,-1.6043037285929188e-17,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,4.1729047994820684e-10,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,4.3942716132505666e-10,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,3.2455957366117616e-10,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,4.3942710581390543e-10,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,2.084451278250299e-09,285.917724609375,294.1499938964844,291.4374084472656,291.115966796875,293.03424072265625,292.4022827148437,286.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.523003749312693e-09,5.627085084648547e-15,4.522997976152965e-09,-1.0297529051683796e-08,0.0,0.0,0.0,-2.5451299734413624e-08,60.0,0.5516546368598938,-0.0,-1.347847277775423e-18,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,4.1729047994820684e-10,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,4.3942716132505666e-10,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,3.2455957366117616e-10,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,4.3942710581390543e-10,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,2.084451278250299e-09,285.917724609375,294.1499938964844,291.4374084472656,291.115966796875,293.03424072265625,292.4022827148437,286.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.523003749312693e-09,5.627085084648547e-15,4.522997976152965e-09,-1.0297529051683796e-08,0.0,0.0,0.0,-2.5451299734413624e-08,60.0,0.5516546368598938,-0.0,-1.347847277775423e-18,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,4.5950562799212946e-10,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,4.83881767987526e-10,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,3.5739361470277216e-10,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,4.83881712476375e-10,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,2.295324819101552e-09,285.91729736328125,294.1499938964844,291.4369812011719,291.11553955078125,293.03436279296875,292.4022216796875,286.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.943899067910705e-09,6.1290711140258095e-15,4.943893294750978e-09,-1.1280924638867873e-08,0.0,0.0,0.0,-2.7823261916637424e-08,60.0,0.5311756134033203,-0.0,-1.634351415895668e-18,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,1.2064581333959268e-08,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,1.2704590268697302e-08,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,9.383572141530294e-09,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,1.2704589380518884e-08,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,6.026505161571549e-08,285.9168701171875,294.1499938964844,291.4375915527344,291.1161499023437,293.0344543457031,292.40216064453125,286.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.285873594270015e-07,1.608427204358859e-13,1.2858720310759966e-07,-2.9421337899293576e-07,0.0,0.0,0.0,-7.242924766615033e-07,60.0,0.5118080377578735,-0.0,-1.1266480522636017e-15,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,7.834647419713292e-08,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,8.250265182141447e-08,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,6.093620896763241e-08,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,8.250264471598714e-08,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,3.913567070412682e-07,285.9168701171875,294.1499938964844,291.4417724609375,291.12030029296875,293.0344543457031,292.40216064453125,286.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.35054606795893e-07,1.044368150987518e-12,8.350535836143536e-07,-1.910629634949146e-06,0.0,0.0,0.0,-4.703586455434561e-06,60.0,0.4778623878955841,-0.0,-4.7511934707714094e-14,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,7.834647419713292e-08,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,8.250265182141447e-08,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,6.093620896763241e-08,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,8.250264471598714e-08,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,3.913567070412682e-07,285.9168701171875,294.1499938964844,291.4417724609375,291.12030029296875,293.0344543457031,292.40216064453125,286.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.35054606795893e-07,1.044368150987518e-12,8.350535836143536e-07,-1.910629634949146e-06,0.0,0.0,0.0,-4.703586455434561e-06,60.0,0.4778623878955841,-0.0,-4.7511934707714094e-14,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,5.937286005064379e-07,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,6.252250841498608e-07,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,4.617893409886165e-07,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,6.252250273064419e-07,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,2.965796056741965e-06,285.9169006347656,294.1499938964844,291.4496154785156,291.1280822753906,293.034423828125,292.4021911621094,286.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-6.326024504232919e-06,7.912285410194286e-12,6.326016318780603e-06,-1.447557588107884e-05,0.0,0.0,0.0,-3.5632692743092775e-05,60.0,0.4691197872161865,-0.0,-2.728599030749068e-12,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,5.937286005064379e-07,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,6.252250841498608e-07,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,4.617893409886165e-07,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,6.252250273064419e-07,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,2.965796056741965e-06,285.9169006347656,294.1499938964844,291.4496154785156,291.1280822753906,293.034423828125,292.4021911621094,286.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-6.326024504232919e-06,7.912285410194286e-12,6.326016318780603e-06,-1.447557588107884e-05,0.0,0.0,0.0,-3.5632692743092775e-05,60.0,0.4691197872161865,-0.0,-2.728599030749068e-12,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,2.2689080196869327e-06,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,2.389270548519562e-06,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,1.764707917573105e-06,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,2.3892703211458866e-06,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,1.133366004069103e-05,285.91729736328125,294.1499938964844,291.4609069824219,291.1392822265625,293.0340881347656,292.40252685546875,286.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.417476753180381e-05,3.0236688153273406e-11,2.417473660898395e-05,-5.531802162295208e-05,0.0,0.0,0.0,-0.000136169619509,60.0,0.532416582107544,-0.0,-3.9847177640828235e-11,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958374023437,0.0,0.0,2.2689080196869327e-06,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79638671875,0.0,0.0,2.389270548519562e-06,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,1.764707917573105e-06,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,2.3892703211458866e-06,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,1.133366004069103e-05,285.91729736328125,294.1499938964844,291.4609069824219,291.1392822265625,293.0340881347656,292.40252685546875,286.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.417476753180381e-05,3.0236688153273406e-11,2.417473660898395e-05,-5.531802162295208e-05,0.0,0.0,0.0,-0.000136169619509,60.0,0.532416582107544,-0.0,-3.9847177640828235e-11,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,4.988932232663501e-06,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,5.25358836966916e-06,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,3.880284566548653e-06,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,5.253587914921809e-06,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79620361328125,0.0,0.0,2.492073872417677e-05,285.91851806640625,294.1499938964844,291.475341796875,291.1535949707031,293.0330810546875,292.40338134765625,286.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.315643284120597e-05,6.64855184795421e-11,5.315636371960864e-05,-0.0001216352247865,0.0,0.0,0.0,-0.0002994150854647,60.0,0.6753066182136536,-0.0,-1.9265443407245887e-10,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,4.988932232663501e-06,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,5.25358836966916e-06,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,3.880284566548653e-06,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.795166015625,0.0,0.0,5.253587914921809e-06,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79620361328125,0.0,0.0,2.492073872417677e-05,285.91851806640625,294.1499938964844,291.475341796875,291.1535949707031,293.0330810546875,292.40338134765625,286.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.315643284120597e-05,6.64855184795421e-11,5.315636371960864e-05,-0.0001216352247865,0.0,0.0,0.0,-0.0002994150854647,60.0,0.6753066182136536,-0.0,-1.9265443407245887e-10,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,6.510866114695091e-06,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,6.856258551124483e-06,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,5.064011929789558e-06,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958984375,0.0,0.0,6.8562580963771325e-06,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,3.25231121678371e-05,285.9195251464844,294.1499938964844,291.4836730957031,291.1618347167969,293.0321655273437,292.4039611816406,286.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.937258876860142e-05,8.676789148287509e-11,6.937250145711005e-05,-0.0001587417646078,0.0,0.0,0.0,-0.0003907560894731,60.0,0.7670359015464783,-0.0,-3.2812649819469176e-10,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,8.753227120905649e-06,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7988586425781,0.0,0.0,9.217573278874625e-06,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,6.80807170283515e-06,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,9.217572369379924e-06,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,4.372416151454672e-05,285.9207458496094,294.1499938964844,291.49267578125,291.1707763671875,293.0310363769531,292.404541015625,286.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-9.326420695288108e-05,1.1665046706355042e-10,9.326408326160164e-05,-0.0002134120441041,0.0,0.0,0.0,-0.000525330833625,60.0,0.8757714033126831,-0.0,-5.930620439187351e-10,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,1.58694019773975e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,1.6711252101231366e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,1.2342879017523956e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,1.6711250282241963e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,7.927091064630076e-05,285.9256591796875,294.1499938964844,291.5126037597656,291.1905212402344,293.02587890625,292.4054870605469,286.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000169086139067,2.1148491291533844e-10,0.0001690859207883,-0.0003869116189889,0.0,0.0,0.0,-0.0009524144697934,60.0,1.274903655052185,-0.0,-1.949327588235405e-09,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,1.58694019773975e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,1.6711252101231366e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,1.2342879017523956e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,1.6711250282241963e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,7.927091064630076e-05,285.9256591796875,294.1499938964844,291.5126037597656,291.1905212402344,293.02587890625,292.4054870605469,286.66925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000169086139067,2.1148491291533844e-10,0.0001690859207883,-0.0003869116189889,0.0,0.0,0.0,-0.0009524144697934,60.0,1.274903655052185,-0.0,-1.949327588235405e-09,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,2.5078101316466928e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,2.640846105350647e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,1.950520891114138e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,2.6408457415527664e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0001252702495548,285.9322509765625,294.1499938964844,291.53485107421875,291.21258544921875,293.0168762207031,292.40289306640625,286.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672042464837,3.3420627376656853e-10,0.0002672039263416,-0.0006114301504567,0.0,0.0,0.0,-0.0015050867805257,60.0,1.854370355606079,-0.0,-4.8680282027646635e-09,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,2.5078101316466928e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,2.640846105350647e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,1.950520891114138e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,2.6408457415527664e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,0.0001252702495548,285.9322509765625,294.1499938964844,291.53485107421875,291.21258544921875,293.0168762207031,292.40289306640625,286.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672042464837,3.3420627376656853e-10,0.0002672039263416,-0.0006114301504567,0.0,0.0,0.0,-0.0015050867805257,60.0,1.854370355606079,-0.0,-4.8680282027646635e-09,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,3.7695728678954765e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,3.96954346797429e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,2.9318927772692405e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,3.9695431041764095e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0001882978831417,285.939697265625,294.1499938964844,291.5591735839844,291.2366943359375,293.0053100585937,292.3964233398437,286.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895801200997,4.902740435852593e-10,0.0003895796544384,-0.0008993590599857,0.0,0.0,0.0,-0.0021962414029985,60.0,2.614830255508423,-0.0,-1.0998869370837385e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,3.7695728678954765e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189697265625,0.0,0.0,3.96954346797429e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,2.9318927772692405e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,3.9695431041764095e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0001882978831417,285.939697265625,294.1499938964844,291.5591735839844,291.2366943359375,293.0053100585937,292.3964233398437,286.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895801200997,4.902740435852593e-10,0.0003895796544384,-0.0008993590599857,0.0,0.0,0.0,-0.0021962414029985,60.0,2.614830255508423,-0.0,-1.0998869370837385e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,5.182224413147196e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,5.457134102471173e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,4.030622585560195e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260192871094,0.0,0.0,5.457133738673292e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,0.000258862710325,285.9477233886719,294.1499938964844,291.58526611328125,291.2625732421875,292.99029541015625,292.38751220703125,286.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005814787000417,7.073121532918947e-10,0.0005814780015498,-0.0012780567631125,0.0,0.0,0.0,-0.0032651049550622,60.0,3.647709369659424,-0.0,-2.0787206622685523e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
