time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,5.182224413147196e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,5.457134102471173e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83428955078125,0.0,0.0,4.030622585560195e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260192871094,0.0,0.0,5.457133738673292e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,0.000258862710325,285.9477233886719,294.1499938964844,291.58526611328125,291.2625732421875,292.99029541015625,292.38751220703125,286.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005814787000417,7.073121532918947e-10,0.0005814780015498,-0.0012780567631125,0.0,0.0,0.0,-0.0032651049550622,60.0,3.647709369659424,-0.0,-2.0787206622685523e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,9.009509085444734e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,9.487450734013692e-05,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,7.007402018643916e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,9.48745000641793e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,0.000450043415185,285.9502258300781,294.1499938964844,291.5989074707031,291.276123046875,292.9808959960937,292.369140625,286.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005272072157822,7.48852257981269e-10,0.0005272064590826,-0.0014415378682315,0.0,0.0,0.0,-0.0030274328310042,60.0,3.719223976135254,-0.0,-6.282983378014252e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,9.007875632960348e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,9.48573142522946e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83380126953125,0.0,0.0,7.00613236404024e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,9.4857306976337e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,0.0004499618662521,285.9474182128906,294.1499938964844,291.6128845214844,291.2899780273437,292.9614562988281,292.3612670898437,286.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007264896994456,9.282809521060639e-10,0.000726488768123,-0.0017139754490926,0.0,0.0,0.0,-0.0041103637777268,60.0,4.605457305908203,-0.0,-6.28070608854614e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,9.013599628815427e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,9.49175882851705e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.822998046875,0.0,0.0,7.01058452250436e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,9.491758100921288e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,0.0004502477822825,285.9314880371094,294.1499938964844,291.6417541503906,291.318603515625,292.9385986328125,292.3462829589844,286.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009510543895885,1.2238992042057362e-09,0.0009510531672276,-0.0022665930446237,0.0,0.0,0.0,-0.0053729941137135,60.0,6.1265153884887695,-0.0,-6.288690457267876e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,9.013599628815427e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,9.49175882851705e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.822998046875,0.0,0.0,7.01058452250436e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,9.491758100921288e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,0.0004502477822825,285.9314880371094,294.1499938964844,291.6417541503906,291.318603515625,292.9385986328125,292.3462829589844,286.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009510543895885,1.2238992042057362e-09,0.0009510531672276,-0.0022665930446237,0.0,0.0,0.0,-0.0053729941137135,60.0,6.1265153884887695,-0.0,-6.288690457267876e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,9.023019811138512e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,9.501678869128229e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,7.017910684226081e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.789794921875,0.0,0.0,9.501678141532466e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,0.0004507183621171,285.8924560546875,294.1499938964844,291.6716003417969,291.3481750488281,292.9131164550781,292.3266296386719,286.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484904680401,1.5380032802880803e-09,0.0011484889546409,-0.0028949358966201,0.0,0.0,0.0,-0.0065076448954641,60.0,7.6609206199646,-0.0,-6.301841182221325e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.791015625,0.0,0.0,9.023019811138512e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,9.501678869128229e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,7.017910684226081e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.789794921875,0.0,0.0,9.501678141532466e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,0.0004507183621171,285.8924560546875,294.1499938964844,291.6716003417969,291.3481750488281,292.9131164550781,292.3266296386719,286.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484904680401,1.5380032802880803e-09,0.0011484889546409,-0.0028949358966201,0.0,0.0,0.0,-0.0065076448954641,60.0,7.6609206199646,-0.0,-6.301841182221325e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,9.050011431099848e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,9.530102397548036e-05,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,7.038904732326046e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,9.530101669952272e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,0.0004520666261669,285.89752197265625,294.1499938964844,291.7021179199219,291.3784484863281,292.9039611816406,292.2870788574219,286.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632961591705,1.685896311443002e-09,0.0009632944711484,-0.0034689353778958,0.0,0.0,0.0,-0.0056437002494931,60.0,7.112505912780762,-0.0,-6.339599423199617e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,9.050011431099848e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,9.530102397548036e-05,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,7.038904732326046e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,9.530101669952272e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,0.0004520666261669,285.89752197265625,294.1499938964844,291.7021179199219,291.3784484863281,292.9039611816406,292.2870788574219,286.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632961591705,1.685896311443002e-09,0.0009632944711484,-0.0034689353778958,0.0,0.0,0.0,-0.0056437002494931,60.0,7.112505912780762,-0.0,-6.339599423199617e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,9.071719978237525e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,9.552962001180276e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,7.055788591969758e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,9.552960545988752e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0004531510057859,285.90264892578125,294.1499938964844,291.7330627441406,291.4091491699219,292.88409423828125,292.25714111328125,286.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665899560786,1.957318973566657e-09,0.0009665879770182,-0.004179201554507,0.0,0.0,0.0,-0.0057831448502838,60.0,7.294254779815674,-0.0,-6.370048311055143e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,9.071719978237525e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,9.552962001180276e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,7.055788591969758e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,9.552960545988752e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001403808594,0.0,0.0,0.0004531510057859,285.90264892578125,294.1499938964844,291.7330627441406,291.4091491699219,292.88409423828125,292.25714111328125,286.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665899560786,1.957318973566657e-09,0.0009665879770182,-0.004179201554507,0.0,0.0,0.0,-0.0057831448502838,60.0,7.294254779815674,-0.0,-6.370048311055143e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,9.083392069442198e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034973144531,0.0,0.0,9.565253276377916e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,7.064866804284975e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,9.565252548782156e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.0004537340719252,285.9052429199219,294.1499938964844,291.7486267089844,291.424560546875,292.87457275390625,292.23956298828125,286.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678321075625,2.10273687351048e-09,0.0009678300120867,-0.0045602549798786,0.0,0.0,0.0,-0.0058552273549139,60.0,7.36162805557251,-0.0,-6.386451190110165e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,9.09531590878032e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,9.577809396432713e-05,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,7.074140739860013e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043212890625,0.0,0.0,9.577808668836953e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0004543296818155,285.9078369140625,294.1499938964844,291.7641906738281,291.4399719238281,292.8652648925781,292.2212219238281,286.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691028972156,2.251280717402437e-09,0.0009691006271168,-0.0049494956620037,0.0,0.0,0.0,-0.0059288693591952,60.0,7.425199031829834,-0.0,-6.403227814644198e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,9.120016329688951e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,9.603820217307656e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,7.093352178344503e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,9.603818762116134e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0004555635096039,285.9130859375,294.1499938964844,291.795166015625,291.470703125,292.8471069335937,292.18426513671875,286.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717331849969,2.558999900870162e-09,0.0009717306238599,-0.0057558305561542,0.0,0.0,0.0,-0.0060814120806753,60.0,7.543106555938721,-0.0,-6.438052935209272e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,9.120016329688951e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,9.603820217307656e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,7.093352178344503e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,9.603818762116134e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,0.0004555635096039,285.9130859375,294.1499938964844,291.795166015625,291.470703125,292.8471069335937,292.18426513671875,286.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717331849969,2.558999900870162e-09,0.0009717306238599,-0.0057558305561542,0.0,0.0,0.0,-0.0060814120806753,60.0,7.543106555938721,-0.0,-6.438052935209272e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,9.146047523245215e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,9.631232387619092e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197021484375,0.0,0.0,7.113598985597491e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,9.631231660023332e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0004568638396449,285.9183959960937,294.1499938964844,291.82574462890625,291.50103759765625,292.8302917480469,292.1541748046875,286.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745070710778,2.883307148593417e-09,0.0009745041606947,-0.0066056186333298,0.0,0.0,0.0,-0.0062421872280538,60.0,7.647313594818115,-0.0,-6.474856917293438e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,9.146047523245215e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,9.631232387619092e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197021484375,0.0,0.0,7.113598985597491e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,9.631231660023332e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0004568638396449,285.9183959960937,294.1499938964844,291.82574462890625,291.50103759765625,292.8302917480469,292.1541748046875,286.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745070710778,2.883307148593417e-09,0.0009745041606947,-0.0066056186333298,0.0,0.0,0.0,-0.0062421872280538,60.0,7.647313594818115,-0.0,-6.474856917293438e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,9.171741839963944e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,9.658289491198956e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246459960937,0.0,0.0,7.133583130780607e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192443847656,0.0,0.0,9.658288763603196e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0004581472894642,285.9237060546875,294.1499938964844,291.8556823730469,291.5307006835937,292.8139953613281,292.1214294433594,286.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772446937859,3.2034110919454406e-09,0.0009772415505722,-0.0074443789198994,0.0,0.0,0.0,-0.0064008771441876,60.0,7.747248649597168,-0.0,-6.511286443355857e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,9.171741839963944e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,9.658289491198956e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246459960937,0.0,0.0,7.133583130780607e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192443847656,0.0,0.0,9.658288763603196e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,0.0004581472894642,285.9237060546875,294.1499938964844,291.8556823730469,291.5307006835937,292.8139953613281,292.1214294433594,286.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772446937859,3.2034110919454406e-09,0.0009772415505722,-0.0074443789198994,0.0,0.0,0.0,-0.0064008771441876,60.0,7.747248649597168,-0.0,-6.511286443355857e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254089355469,0.0,0.0,9.19784142752178e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,9.685773693490772e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,7.153882324928418e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82427978515625,0.0,0.0,9.685772965895012e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,0.0004594510537572,285.9290771484375,294.1499938964844,291.8846740722656,291.5594482421875,292.7980651855469,292.0974426269531,286.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800266707316,3.528571435040817e-09,0.0009800230618566,-0.0082963705062866,0.0,0.0,0.0,-0.0065620788373053,60.0,7.844717979431152,-0.0,-6.5483959588164e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254089355469,0.0,0.0,9.19784142752178e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,9.685773693490772e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,7.153882324928418e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82427978515625,0.0,0.0,9.685772965895012e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,0.0004594510537572,285.9290771484375,294.1499938964844,291.8846740722656,291.5594482421875,292.7980651855469,292.0974426269531,286.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800266707316,3.528571435040817e-09,0.0009800230618566,-0.0082963705062866,0.0,0.0,0.0,-0.0065620788373053,60.0,7.844717979431152,-0.0,-6.5483959588164e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,9.209699783241376e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,9.698261419543996e-05,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,7.163106056395918e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,9.698259964352474e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274841308594,0.0,0.0,0.0004600434040185,285.9317626953125,294.1499938964844,291.8987121582031,291.5733947753906,292.7905578613281,292.0849609375,286.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981290009804,3.6763061483924275e-09,0.0009812862845137,-0.0086834635585546,0.0,0.0,0.0,-0.0066353171132504,60.0,7.889338970184326,-0.0,-6.565291954530039e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,9.222005610354243e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,9.711219900054856e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,7.172677578637376e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,9.711219172459096e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0004606581060215,285.9344787597656,294.1499938964844,291.9124450683594,291.5870056152344,292.7830505371094,292.0756225585937,286.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825996821746,3.8296192883535696e-09,0.000982595840469,-0.0090851699933409,0.0,0.0,0.0,-0.0067113139666616,60.0,7.934177398681641,-0.0,-6.5828480444452e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,9.244497050531209e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,9.734904597280548e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,7.190170435933396e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,9.734903869684786e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,0.0004617816011887,285.9399108886719,294.1499938964844,291.938720703125,291.6130676269531,292.7687072753906,292.0608825683594,286.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849969064816,4.109825813003454e-09,0.0009849928319454,-0.0098193436861038,0.0,0.0,0.0,-0.0068502286449074,60.0,8.018098831176758,-0.0,-6.61499583998193e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,9.244497050531209e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,9.734904597280548e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,7.190170435933396e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,9.734903869684786e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,0.0004617816011887,285.9399108886719,294.1499938964844,291.938720703125,291.6130676269531,292.7687072753906,292.0608825683594,286.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849969064816,4.109825813003454e-09,0.0009849928319454,-0.0098193436861038,0.0,0.0,0.0,-0.0068502286449074,60.0,8.018098831176758,-0.0,-6.61499583998193e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,9.265264088753612e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,9.756772487889977e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,7.206322334241122e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,9.756771760294214e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,0.0004628189199138,285.94537353515625,294.1499938964844,291.9632568359375,291.63739013671875,292.7547607421875,292.0490417480469,286.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872106602415,4.368540640342644e-09,0.0009872063528746,-0.010497192852199,0.0,0.0,0.0,-0.0069784908555448,60.0,8.097691535949707,-0.0,-6.644747685413678e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,9.265264088753612e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,9.756772487889977e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,7.206322334241122e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,9.756771760294214e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,0.0004628189199138,285.94537353515625,294.1499938964844,291.9632568359375,291.63739013671875,292.7547607421875,292.0490417480469,286.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872106602415,4.368540640342644e-09,0.0009872063528746,-0.010497192852199,0.0,0.0,0.0,-0.0069784908555448,60.0,8.097691535949707,-0.0,-6.644747685413678e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458251953125,0.0,0.0,9.281661914428696e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,9.774040518095715e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,7.219075632747263e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,9.774039062904194e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,0.000463638047222,285.95086669921875,294.1499938964844,291.9857482910156,291.6596984863281,292.7415466308594,292.0384826660156,286.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889564244076,4.572826561854981e-09,0.0009889518842101,-0.0110324276611208,0.0,0.0,0.0,-0.0070797577500343,60.0,8.16796588897705,-0.0,-6.668287255706673e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458251953125,0.0,0.0,9.281661914428696e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,9.774040518095715e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,7.219075632747263e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,9.774039062904194e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,0.000463638047222,285.95086669921875,294.1499938964844,291.9857482910156,291.6596984863281,292.7415466308594,292.0384826660156,286.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889564244076,4.572826561854981e-09,0.0009889518842101,-0.0110324276611208,0.0,0.0,0.0,-0.0070797577500343,60.0,8.16796588897705,-0.0,-6.668287255706673e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,9.295979543821886e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,9.789117757463828e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,7.230212213471532e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,9.789117029868066e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.0004643532447516,285.9563903808594,294.1499938964844,292.0059509277344,291.6797180175781,292.7288818359375,292.03515625,286.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904844919219,4.751203874775456e-09,0.0009904797188937,-0.0114997690543532,0.0,0.0,0.0,-0.0071681998670101,60.0,8.23129940032959,-0.0,-6.688875231475322e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,9.295979543821886e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,9.789117757463828e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,7.230212213471532e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,9.789117029868066e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.0004643532447516,285.9563903808594,294.1499938964844,292.0059509277344,291.6797180175781,292.7288818359375,292.03515625,286.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904844919219,4.751203874775456e-09,0.0009904797188937,-0.0114997690543532,0.0,0.0,0.0,-0.0071681998670101,60.0,8.23129940032959,-0.0,-6.688875231475322e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536071777344,0.0,0.0,9.302188118454068e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,9.795655932975932e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,7.235041266540065e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525390625,0.0,0.0,9.795655205380172e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,0.0004646634042728,285.95916748046875,294.1499938964844,292.0151062011719,291.68878173828125,292.7226867675781,292.0344543457031,286.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911434026435,4.828551336544251e-09,0.0009911386296153,-0.0117024164646863,0.0,0.0,0.0,-0.0072065317071974,60.0,8.261094093322754,-0.0,-6.697812438005712e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,9.306774154538287e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,9.800484986044466e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,7.238607940962538e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,9.800484258448704e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85577392578125,0.0,0.0,0.0004648924805223,285.9619445800781,294.1499938964844,292.0235900878906,291.6972045898437,292.7167053222656,292.03485107421875,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916316485032,4.885679860677783e-09,0.0009916267590597,-0.0118520902469754,0.0,0.0,0.0,-0.0072348513640463,60.0,8.287076950073242,-0.0,-6.704417643277338e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,9.314385533798486e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,9.808500180952252e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,7.244527660077438e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,9.80849945335649e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,0.0004652726929634,285.967529296875,294.1499938964844,292.0383605957031,291.7118530273437,292.7049560546875,292.03631591796875,286.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924453916028,4.980505785567857e-09,0.0009924403857439,-0.0121005233377218,0.0,0.0,0.0,-0.0072818747721612,60.0,8.334654808044434,-0.0,-6.71538771257474e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,9.314385533798486e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,9.808500180952252e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,7.244527660077438e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,9.80849945335649e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,0.0004652726929634,285.967529296875,294.1499938964844,292.0383605957031,291.7118530273437,292.7049560546875,292.03631591796875,286.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924453916028,4.980505785567857e-09,0.0009924403857439,-0.0121005233377218,0.0,0.0,0.0,-0.0072818747721612,60.0,8.334654808044434,-0.0,-6.71538771257474e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,9.318892989540473e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,9.813246288103984e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,7.248033216455951e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,9.81324556050822e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,0.000465497811092,285.9731140136719,294.1499938964844,292.04998779296875,291.723388671875,292.6935729980469,292.03912353515625,286.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929252555593,5.036649319833941e-09,0.0009929202497005,-0.0122476126998662,0.0,0.0,0.0,-0.0073097059503197,60.0,8.374521255493164,-0.0,-6.721887046978736e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,9.318892989540473e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,9.813246288103984e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,7.248033216455951e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,9.81324556050822e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,0.000465497811092,285.9731140136719,294.1499938964844,292.04998779296875,291.723388671875,292.6935729980469,292.03912353515625,286.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929252555593,5.036649319833941e-09,0.0009929202497005,-0.0122476126998662,0.0,0.0,0.0,-0.0073097059503197,60.0,8.374521255493164,-0.0,-6.721887046978736e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,9.320977551396936e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,9.815441444516182e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,7.249654299812391e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87091064453125,0.0,0.0,9.81544071692042e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0004656019445974,285.9787292480469,294.1499938964844,292.0577697753906,291.7311096191406,292.6826477050781,292.0422058105469,286.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931458625942,5.062609442774146e-09,0.00099314074032,-0.0123156271874904,0.0,0.0,0.0,-0.0073225679807364,60.0,8.401100158691406,-0.0,-6.724893353293737e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,9.320977551396936e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,9.815441444516182e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,7.249654299812391e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87091064453125,0.0,0.0,9.81544071692042e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0004656019445974,285.9787292480469,294.1499938964844,292.0577697753906,291.7311096191406,292.6826477050781,292.0422058105469,286.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931458625942,5.062609442774146e-09,0.00099314074032,-0.0123156271874904,0.0,0.0,0.0,-0.0073225679807364,60.0,8.401100158691406,-0.0,-6.724893353293737e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
