time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,9.323202539235352e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,9.81778503046371e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,7.251385250128806e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,9.817784302867948e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,0.0004657131212297,285.9843444824219,294.1499938964844,292.0613708496094,291.73468017578125,292.6719055175781,292.04522705078125,286.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933826513588,5.090326826717728e-09,0.0009933775290846,-0.0123882433399558,0.0,0.0,0.0,-0.0073363077826797,60.0,8.421473503112793,-0.0,-6.728104295916637e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,9.323202539235352e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,9.81778503046371e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,7.251385250128806e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,9.817784302867948e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,0.0004657131212297,285.9843444824219,294.1499938964844,292.0613708496094,291.73468017578125,292.6719055175781,292.04522705078125,286.7414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933826513588,5.090326826717728e-09,0.0009933775290846,-0.0123882433399558,0.0,0.0,0.0,-0.0073363077826797,60.0,8.421473503112793,-0.0,-6.728104295916637e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,9.324268467025831e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,9.818906983127818e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,7.252213981701061e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,9.818906255532056e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,0.0004657663521356,285.9871826171875,294.1499938964844,292.0617370605469,291.7350158691406,292.6666259765625,292.0463256835937,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934961562976,5.103600653200146e-09,0.0009934910340234,-0.0124230189248919,0.0,0.0,0.0,-0.0073428880423307,60.0,8.427886962890625,-0.0,-6.729641910396822e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,9.325328574050218e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,9.820023842621596e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,7.25303907529451e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,9.820023115025832e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0004658193211071,285.989990234375,294.1499938964844,292.0611877441406,291.7344970703125,292.6613464355469,292.0472106933594,286.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936090791597,5.116805201765828e-09,0.0009936039568856,-0.0124576138332486,0.0,0.0,0.0,-0.0073494343087077,60.0,8.432921409606934,-0.0,-6.731171708906913e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,9.327424049843104e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,9.822229912970216e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,7.254668162204325e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,9.822229185374454e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.0004659239784814,285.99566650390625,294.1499938964844,292.0575866699219,291.7309265136719,292.6508483886719,292.0483703613281,286.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142898995558198e-09,0.0009938271250575,-0.0125259747728705,0.0,0.0,0.0,-0.0073623703792691,60.0,8.439854621887207,-0.0,-6.734195778790308e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,9.327424049843104e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,9.822229912970216e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,7.254668162204325e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,9.822229185374454e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.0004659239784814,285.99566650390625,294.1499938964844,292.0575866699219,291.7309265136719,292.6508483886719,292.0483703613281,286.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142898995558198e-09,0.0009938271250575,-0.0125259747728705,0.0,0.0,0.0,-0.0073623703792691,60.0,8.439854621887207,-0.0,-6.734195778790308e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,9.329451131634414e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,9.824364678934216e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,7.25624558981508e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,9.824363951338456e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,0.0004660252598114,286.0013427734375,294.1499938964844,292.0509948730469,291.724365234375,292.6404113769531,292.04791259765625,286.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.439264297485352,-0.0,-6.73712321486164e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,9.329451131634414e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934631347656,0.0,0.0,9.824364678934216e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,7.25624558981508e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,9.824363951338456e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,0.0004660252598114,286.0013427734375,294.1499938964844,292.0509948730469,291.724365234375,292.6404113769531,292.04791259765625,286.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.439264297485352,-0.0,-6.73712321486164e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,9.331430192105472e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,9.82644851319492e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,7.25778445485048e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,9.826447785599156e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,0.0004661240964196,286.00701904296875,294.1499938964844,292.0417785644531,291.7152404785156,292.62994384765625,292.0457458496094,286.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798191444581e-09,0.000994253787212,-0.0126567035913467,0.0,0.0,0.0,-0.0073871077038347,60.0,8.432723045349121,-0.0,-6.739980307202131e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,9.331430192105472e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988037109375,0.0,0.0,9.82644851319492e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,7.25778445485048e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,9.826447785599156e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,0.0004661240964196,286.00701904296875,294.1499938964844,292.0417785644531,291.7152404785156,292.62994384765625,292.0457458496094,286.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798191444581e-09,0.000994253787212,-0.0126567035913467,0.0,0.0,0.0,-0.0073871077038347,60.0,8.432723045349121,-0.0,-6.739980307202131e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,9.333351772511378e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,9.828471957007424e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,7.259278208948672e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,9.828471229411662e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,0.0004662200808525,286.0127258300781,294.1499938964844,292.03033447265625,291.7038879394531,292.61944580078125,292.0418395996094,286.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,8.420945167541504,-0.0,-6.742754976585277e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,9.333351772511378e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,9.828471957007424e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,7.259278208948672e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,9.828471229411662e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,0.0004662200808525,286.0127258300781,294.1499938964844,292.03033447265625,291.7038879394531,292.61944580078125,292.0418395996094,286.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,8.420945167541504,-0.0,-6.742754976585277e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,9.334283822681756e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068298339844,0.0,0.0,9.829453483689576e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,7.260003621922806e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90557861328125,0.0,0.0,9.829452756093816e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,0.0004662666469812,286.0155944824219,294.1499938964844,292.0238952636719,291.697509765625,292.6141357421875,292.0390014648437,286.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339094998091e-09,0.000994557631202,-0.0127498153597116,0.0,0.0,0.0,-0.00740472599864,60.0,8.412814140319824,-0.0,-6.744102165612277e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,9.335205686511472e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,9.83042482403107e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,7.260721031343564e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,9.830424096435308e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,0.0004663127183448,286.0184631347656,294.1499938964844,292.0170288085937,291.6907043457031,292.6088256835937,292.0357971191406,286.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799035981297,0.0,0.0,0.0,-0.0074104196391999,60.0,8.403867721557617,-0.0,-6.74543372269909e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,9.33701594476588e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,9.832331124925986e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,7.262128929141909e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,9.832330397330225e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,0.000466403143946,286.024169921875,294.1499938964844,292.0022888183594,291.67608642578125,292.5981750488281,292.0285949707031,286.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389680758118,0.0,0.0,0.0,-0.0074215969070792,60.0,8.384267807006836,-0.0,-6.748049230509423e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,9.33701594476588e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.0,0.0,9.832331124925986e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,7.262128929141909e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91363525390625,0.0,0.0,9.832330397330225e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,0.000466403143946,286.024169921875,294.1499938964844,292.0022888183594,291.67608642578125,292.5981750488281,292.0285949707031,286.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389680758118,0.0,0.0,0.0,-0.0074215969070792,60.0,8.384267807006836,-0.0,-6.748049230509423e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,9.338741074316204e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,9.834146476350723e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,7.263469888130203e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,9.834145748754965e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0004664892912842,286.0299377441406,294.1499938964844,291.98651123046875,291.6604309082031,292.5873718261719,292.019775390625,286.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384669351567e-09,0.0009950323728844,-0.0128952357918024,0.0,0.0,0.0,-0.0074322442524135,60.0,8.361145973205566,-0.0,-6.750541103883735e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,9.338741074316204e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,9.834146476350723e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,7.263469888130203e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,9.834145748754965e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0004664892912842,286.0299377441406,294.1499938964844,291.98651123046875,291.6604309082031,292.5873718261719,292.019775390625,286.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384669351567e-09,0.0009950323728844,-0.0128952357918024,0.0,0.0,0.0,-0.0074322442524135,60.0,8.361145973205566,-0.0,-6.750541103883735e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,9.340399265056476e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,9.83589343377389e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,7.264759915415198e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,9.835892706178127e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0004665721498895,286.0356750488281,294.1499938964844,291.9700622558594,291.64410400390625,292.57647705078125,292.0095520019531,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.3045017267550065e-09,0.0009952089749276,-0.0129493484273552,0.0,0.0,0.0,-0.0074424836784601,60.0,8.33564281463623,-0.0,-6.752938475074188e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,9.340399265056476e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,9.83589343377389e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,7.264759915415198e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,9.835892706178127e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0004665721498895,286.0356750488281,294.1499938964844,291.9700622558594,291.64410400390625,292.57647705078125,292.0095520019531,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.3045017267550065e-09,0.0009952089749276,-0.0129493484273552,0.0,0.0,0.0,-0.0074424836784601,60.0,8.33564281463623,-0.0,-6.752938475074188e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,9.341975237475708e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,9.837553079705684e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,7.265985914273188e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,9.837552352109924e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,0.0004666508757509,286.0414428710937,294.1499938964844,291.95330810546875,291.6275329589844,292.5654602050781,291.99822998046875,286.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133134365638e-09,0.0009953768458217,-0.0130007788538932,0.0,0.0,0.0,-0.0074522159993648,60.0,8.308467864990234,-0.0,-6.755217185627771e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,9.341975237475708e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,9.837553079705684e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,7.265985914273188e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,9.837552352109924e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,0.0004666508757509,286.0414428710937,294.1499938964844,291.95330810546875,291.6275329589844,292.5654602050781,291.99822998046875,286.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133134365638e-09,0.0009953768458217,-0.0130007788538932,0.0,0.0,0.0,-0.0074522159993648,60.0,8.308467864990234,-0.0,-6.755217185627771e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,9.342726843897252e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,9.838344703894109e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,7.266570173669606e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,9.838343976298348e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0004666884196922,286.0443420410156,294.1499938964844,291.9449768066406,291.6192321777344,292.5599060058594,291.9922180175781,286.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333490538106389e-09,0.0009954567067325,-0.0130252931267023,0.0,0.0,0.0,-0.0074568535201251,60.0,8.294477462768555,-0.0,-6.756302894928012e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,9.343463170807809e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,9.83911959338002e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,7.267142791533843e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,9.839118865784258e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.00046672517783,286.0472106933594,294.1499938964844,291.93670654296875,291.6110534667969,292.5543518066406,291.9860534667969,286.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342658315754534e-09,0.0009955350542441,-0.013049311004579,0.0,0.0,0.0,-0.0074613983742892,60.0,8.280404090881348,-0.0,-6.757367287946181e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,9.344880527351052e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,9.840611892286688e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,7.268245099112391e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,9.840611164690928e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0004667959874495,286.0530090332031,294.1499938964844,291.9205627441406,291.5950622558594,292.5431823730469,291.9735717773437,286.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309085489234e-09,0.0009956861613318,-0.0130955530330538,0.0,0.0,0.0,-0.0074701495468616,60.0,8.252217292785645,-0.0,-6.759417203738849e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.941650390625,0.0,0.0,9.344880527351052e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,9.840611892286688e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,7.268245099112391e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,9.840611164690928e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0004667959874495,286.0530090332031,294.1499938964844,291.9205627441406,291.5950622558594,292.5431823730469,291.9735717773437,286.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309085489234e-09,0.0009956861613318,-0.0130955530330538,0.0,0.0,0.0,-0.0074701495468616,60.0,8.252217292785645,-0.0,-6.759417203738849e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,9.34618292376399e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,9.841983410296962e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,7.269257912412286e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,9.8419826827012e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.0004668610636144,286.05877685546875,294.1499938964844,291.9053649902344,291.5799560546875,292.5319519042969,291.96099853515625,286.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.3765307761466374e-09,0.0009958249283954,-0.0131380502134561,0.0,0.0,0.0,-0.0074781915172934,60.0,8.22458267211914,-0.0,-6.761300852531349e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,9.34618292376399e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,9.841983410296962e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,7.269257912412286e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,9.8419826827012e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.0004668610636144,286.05877685546875,294.1499938964844,291.9053649902344,291.5799560546875,292.5319519042969,291.96099853515625,286.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.3765307761466374e-09,0.0009958249283954,-0.0131380502134561,0.0,0.0,0.0,-0.0074781915172934,60.0,8.22458267211914,-0.0,-6.761300852531349e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,9.34740382945165e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,9.843269072007388e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,7.270207424880937e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,9.843268344411626e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0004669220361392,286.0645751953125,294.1499938964844,291.89141845703125,291.566162109375,292.520751953125,291.94854736328125,286.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778707727789,0.0,0.0,0.0,-0.0074857268482446,60.0,8.197734832763672,-0.0,-6.763065840686977e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,9.34740382945165e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,9.843269072007388e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,7.270207424880937e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,9.843268344411626e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95220947265625,0.0,0.0,0.0004669220361392,286.0645751953125,294.1499938964844,291.89141845703125,291.566162109375,292.520751953125,291.94854736328125,286.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778707727789,0.0,0.0,0.0,-0.0074857268482446,60.0,8.197734832763672,-0.0,-6.763065840686977e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,9.348501043859868e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,9.84442449407652e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,7.27106089470908e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,9.84442376648076e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,0.000466976838652,286.0704040527344,294.1499938964844,291.879150390625,291.5539855957031,292.509521484375,291.9364013671875,286.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.172436714172363,-0.0,-6.764652482615929e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,9.348501043859868e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,9.84442449407652e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,7.27106089470908e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,9.84442376648076e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,0.000466976838652,286.0704040527344,294.1499938964844,291.879150390625,291.5539855957031,292.509521484375,291.9364013671875,286.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.172436714172363,-0.0,-6.764652482615929e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,9.348995808977634e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,9.844945452641696e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,7.271445792866871e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599304199219,0.0,0.0,9.844944725045934e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.0004670015478041,286.07330322265625,294.1499938964844,291.873779296875,291.5486755371094,292.5039367675781,291.9305725097656,286.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,8.16086196899414,-0.0,-6.765368709693578e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635009765625,0.0,0.0,9.349468746222556e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,9.845443128142506e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,7.271813228726387e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,9.845442400546744e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,0.0004670251801144,286.0762023925781,294.1499938964844,291.86895751953125,291.5438842773437,292.4983825683594,291.9249572753906,286.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.149823188781738,-0.0,-6.766052251805378e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,9.350344771519305e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,9.846366447163746e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97198486328125,0.0,0.0,7.272494985954836e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,9.846365719567984e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,0.0004670689522754,286.08203125,294.1499938964844,291.8612365722656,291.5362243652344,292.4873046875,291.91412353515625,286.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.129202842712402,-0.0,-6.76732057058871e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,9.350344771519305e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,9.846366447163746e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97198486328125,0.0,0.0,7.272494985954836e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,9.846365719567984e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,0.0004670689522754,286.08203125,294.1499938964844,291.8612365722656,291.5362243652344,292.4873046875,291.91412353515625,286.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.129202842712402,-0.0,-6.76732057058871e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,9.351059270557016e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,9.847118781181052e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,7.27305086911656e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,9.847118053585292e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,0.0004671046626754,286.0878295898437,294.1499938964844,291.8563537597656,291.5313720703125,292.4763488769531,291.9045104980469,286.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.112585067749023,-0.0,-6.768353699726505e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744567871094,0.0,0.0,9.351059270557016e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,9.847118781181052e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,7.27305086911656e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,9.847118053585292e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,0.0004671046626754,286.0878295898437,294.1499938964844,291.8563537597656,291.5313720703125,292.4763488769531,291.9045104980469,286.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.112585067749023,-0.0,-6.768353699726505e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,9.351647167932242e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,9.847737237578258e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,7.27350779925473e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,9.847737237578258e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0004671340284403,286.0936584472656,294.1499938964844,291.8547058105469,291.5297546386719,292.4655456542969,291.8963928222656,286.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.100261688232422,-0.0,-6.769203508838474e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
