time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,9.351647167932242e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9802551269531,0.0,0.0,9.847737237578258e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,7.27350779925473e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,9.847737237578258e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0004671340284403,286.0936584472656,294.1499938964844,291.8547058105469,291.5297546386719,292.4655456542969,291.8963928222656,286.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.100261688232422,-0.0,-6.769203508838474e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,9.352077904623002e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,9.848191257333384e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,7.273842493304983e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,9.848190529737622e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,0.000467155536171,286.0995178222656,294.1499938964844,291.856689453125,291.5317077636719,292.4550476074219,291.890380859375,286.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.093586921691895,-0.0,-6.769826654817734e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,9.352077904623002e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,9.848191257333384e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,7.273842493304983e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,9.848190529737622e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,0.000467155536171,286.0995178222656,294.1499938964844,291.856689453125,291.5317077636719,292.4550476074219,291.890380859375,286.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.093586921691895,-0.0,-6.769826654817734e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,9.352224151371048e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,9.848344780039042e-05,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,7.273955998243764e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,9.84834405244328e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,0.0004671628412324,286.1024169921875,294.1499938964844,291.8591613769531,291.5341491699219,292.449951171875,291.8886108398437,286.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.093259811401367,-0.0,-6.770037686010255e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,9.352376946480943e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,9.848506306298076e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,7.274075323948637e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,9.848505578702316e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.000467170466436,286.1053466796875,294.1499938964844,291.8626708984375,291.53765869140625,292.44482421875,291.8865051269531,286.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.092148780822754,-0.0,-6.770258664801079e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,9.352494089398532e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,9.848629269981755e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,7.274166273418814e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,9.848628542385995e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.0004671763163059,286.1112060546875,294.1499938964844,291.8730773925781,291.5479736328125,292.4350891113281,291.8858642578125,286.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.098686218261719,-0.0,-6.770427773972187e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,9.352494089398532e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,9.848629269981755e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,7.274166273418814e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,9.848628542385995e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.0004671763163059,286.1112060546875,294.1499938964844,291.8730773925781,291.5479736328125,292.4350891113281,291.8858642578125,286.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.098686218261719,-0.0,-6.770427773972187e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,9.352491906611247e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,9.848627087194473e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,7.274164818227291e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,9.848626359598712e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,0.0004671762289945,286.1170349121094,294.1499938964844,291.8883056640625,291.56304931640625,292.4257202148437,291.88787841796875,286.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.11120319366455,-0.0,-6.770423510715774e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020446777344,0.0,0.0,9.352491906611247e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,9.848627087194473e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,7.274164818227291e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,9.848626359598712e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,0.0004671762289945,286.1170349121094,294.1499938964844,291.8883056640625,291.56304931640625,292.4257202148437,291.88787841796875,286.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.11120319366455,-0.0,-6.770423510715774e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,9.35231219045818e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,9.848437912296504e-05,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,7.274024392245337e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,9.848437184700742e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,0.0004671672359108,286.1228942871094,294.1499938964844,291.90869140625,291.5832824707031,292.4169311523437,291.893310546875,286.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.131959915161133,-0.0,-6.770162741531749e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,9.35231219045818e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00787353515625,0.0,0.0,9.848437912296504e-05,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,7.274024392245337e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,9.848437184700742e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,0.0004671672359108,286.1228942871094,294.1499938964844,291.90869140625,291.5832824707031,292.4169311523437,291.893310546875,286.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.131959915161133,-0.0,-6.770162741531749e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,9.35198404476978e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,9.848091576714069e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,7.27376900613308e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,9.848091576714069e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,0.0004671508504543,286.1287841796875,294.1499938964844,291.9346618652344,291.6090393066406,292.4087829589844,291.9025573730469,286.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271683007478,0.0,0.0,0.0,-0.0075139789842069,60.0,8.161303520202637,-0.0,-6.76968667789879e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,9.35198404476978e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,9.848091576714069e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,7.27376900613308e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,9.848091576714069e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,0.0004671508504543,286.1287841796875,294.1499938964844,291.9346618652344,291.6090393066406,292.4087829589844,291.9025573730469,286.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271683007478,0.0,0.0,0.0,-0.0075139789842069,60.0,8.161303520202637,-0.0,-6.76968667789879e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01593017578125,0.0,0.0,9.351743938168512e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,9.847839100984856e-05,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,7.273582741618156e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01519775390625,0.0,0.0,9.847838373389096e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,0.0004671388596761,286.1317138671875,294.1499938964844,291.94989013671875,291.6241149902344,292.4050598144531,291.90924072265625,286.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124949216842,60.0,8.18066120147705,-0.0,-6.769338511958267e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,9.35148127609864e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,9.847562614595518e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,7.273378287209198e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,9.847561886999756e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,0.0004671257338486,286.1346435546875,294.1499938964844,291.96661376953125,291.6407165527344,292.4015197753906,291.9168701171875,286.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.201873779296875,-0.0,-6.7689576610519e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,9.350879554403946e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,9.846928878687322e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,7.272910443134606e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,9.846928878687322e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,0.0004670956986956,286.1405029296875,294.1499938964844,292.00494384765625,291.6787109375,292.3948059082031,291.9341735839844,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434951155791623e-09,0.0009963245829567,-0.0132910991087555,0.0,0.0,0.0,-0.0075071537867188,60.0,8.248942375183105,-0.0,-6.768086535657859e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242614746094,0.0,0.0,9.350879554403946e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,9.846928878687322e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,7.272910443134606e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,9.846928878687322e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,0.0004670956986956,286.1405029296875,294.1499938964844,292.00494384765625,291.6787109375,292.3948059082031,291.9341735839844,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434951155791623e-09,0.0009963245829567,-0.0132910991087555,0.0,0.0,0.0,-0.0075071537867188,60.0,8.248942375183105,-0.0,-6.768086535657859e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,9.350079199066386e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,9.8460863227956e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,7.272287621162832e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,9.846085595199838e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,0.0004670557100325,286.1463928222656,294.1499938964844,292.04998779296875,291.723388671875,292.3891296386719,291.95684814453125,286.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424969362621823e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.308332443237305,-0.0,-6.766926929913097e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,9.350079199066386e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,9.8460863227956e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,7.272287621162832e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,9.846085595199838e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,0.0004670557100325,286.1463928222656,294.1499938964844,292.04998779296875,291.723388671875,292.3891296386719,291.95684814453125,286.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424969362621823e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.308332443237305,-0.0,-6.766926929913097e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,9.34905983740464e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,9.845012391451746e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,7.271494541782886e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346984863281,0.0,0.0,9.845011663855983e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,0.0004670047783292,286.1522521972656,294.1499938964844,292.09918212890625,291.7703552246094,292.3843994140625,291.98406982421875,286.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.372957229614258,-0.0,-6.765451132650925e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,9.34905983740464e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03564453125,0.0,0.0,9.845012391451746e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,7.271494541782886e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346984863281,0.0,0.0,9.845011663855983e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,0.0004670047783292,286.1522521972656,294.1499938964844,292.09918212890625,291.7703552246094,292.3843994140625,291.98406982421875,286.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.372957229614258,-0.0,-6.765451132650925e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409851074219,0.0,0.0,9.34773706831038e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,9.843619773164392e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,7.27046572137624e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,9.84361904556863e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.0004669387126341,286.1581420898437,294.1499938964844,292.1495056152344,291.8150329589844,292.381103515625,292.0169677734375,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577627023391e-09,0.0009959895396605,-0.0131884692236781,0.0,0.0,0.0,-0.0074877329170703,60.0,8.438605308532715,-0.0,-6.763535509435314e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409851074219,0.0,0.0,9.34773706831038e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,9.843619773164392e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,7.27046572137624e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,9.84361904556863e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.0004669387126341,286.1581420898437,294.1499938964844,292.1495056152344,291.8150329589844,292.381103515625,292.0169677734375,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577627023391e-09,0.0009959895396605,-0.0131884692236781,0.0,0.0,0.0,-0.0074877329170703,60.0,8.438605308532715,-0.0,-6.763535509435314e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,9.34701965888962e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,9.842863801168278e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,7.269907655427232e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,9.842863073572516e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.000466902856715,286.1610717773437,294.1499938964844,292.175048828125,291.8365478515625,292.3798522949219,292.03472900390625,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386832313547529e-09,0.0009959127055481,-0.0131650390103459,0.0,0.0,0.0,-0.0074832974933087,60.0,8.470915794372559,-0.0,-6.762496695955633e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,9.34626514208503e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,9.84206999419257e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,7.269321213243529e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,9.842069266596808e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,0.0004668651963584,286.1640319824219,294.1499938964844,292.2008972167969,291.8575134277344,292.3787536621094,292.05291748046875,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.377434497688682e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.502875328063965,-0.0,-6.761405302313507e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,9.34465861064382e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,9.840378334047271e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,7.268071931321174e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,9.840377606451511e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.0004667849570978,286.169921875,294.1499938964844,292.2533264160156,291.8979187011719,292.37725830078125,292.0904235839844,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574149561086415e-09,0.0009956613648682,-0.0130879711359739,0.0,0.0,0.0,-0.0074687148444354,60.0,8.565473556518555,-0.0,-6.759081117024834e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,9.34465861064382e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,9.840378334047271e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,7.268071931321174e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,9.840377606451511e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.0004667849570978,286.169921875,294.1499938964844,292.2533264160156,291.8979187011719,292.37725830078125,292.0904235839844,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574149561086415e-09,0.0009956613648682,-0.0130879711359739,0.0,0.0,0.0,-0.0074687148444354,60.0,8.565473556518555,-0.0,-6.759081117024834e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,9.343016427010298e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,9.83864883892238e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,7.266794273164123e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,9.83864811132662e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,0.0004667029133997,286.1758117675781,294.1499938964844,292.3066711425781,291.93634033203125,292.37652587890625,292.1300354003906,286.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.62601089477539,-0.0,-6.756704351573718e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,9.343016427010298e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,9.83864883892238e-05,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602111816406,0.0,0.0,7.266794273164123e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,9.83864811132662e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574645996094,0.0,0.0,0.0004667029133997,286.1758117675781,294.1499938964844,292.3066711425781,291.93634033203125,292.37652587890625,292.1300354003906,286.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.62601089477539,-0.0,-6.756704351573718e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,9.341411350760608e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,9.836958633968608e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657958984375,0.0,0.0,7.26554571883753e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,9.836957906372844e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,0.0004666227323468,286.18170166015625,294.1499938964844,292.3609313964844,291.972900390625,292.3769226074219,292.1722106933594,286.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486532248556,60.0,8.683611869812012,-0.0,-6.754382297913254e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,9.341411350760608e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,9.836958633968608e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657958984375,0.0,0.0,7.26554571883753e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,9.836957906372844e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,0.0004666227323468,286.18170166015625,294.1499938964844,292.3609313964844,291.972900390625,292.3769226074219,292.1722106933594,286.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486532248556,60.0,8.683611869812012,-0.0,-6.754382297913254e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,9.33993433136493e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,9.835403034230694e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713806152344,0.0,0.0,7.26439684513025e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682983398437,0.0,0.0,9.835402306634931e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0004665489541366,286.1875915527344,294.1499938964844,292.4159851074219,292.0076904296875,292.3783569335937,292.216552734375,286.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298535832309881e-09,0.0009951582178473,-0.0129337180405855,0.0,0.0,0.0,-0.0074395276606082,60.0,8.738554954528809,-0.0,-6.752245695906822e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,9.33993433136493e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,9.835403034230694e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713806152344,0.0,0.0,7.26439684513025e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682983398437,0.0,0.0,9.835402306634931e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0004665489541366,286.1875915527344,294.1499938964844,292.4159851074219,292.0076904296875,292.3783569335937,292.216552734375,286.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298535832309881e-09,0.0009951582178473,-0.0129337180405855,0.0,0.0,0.0,-0.0074395276606082,60.0,8.738554954528809,-0.0,-6.752245695906822e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717468261719,0.0,0.0,9.33926203288138e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719909667969,0.0,0.0,9.834694355959071e-05,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,7.26387370377779e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,9.834694355959071e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,0.0004665153683163,286.1905212402344,294.1499938964844,292.4437866210937,292.02447509765625,292.3795166015625,292.2392883300781,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290153648473961e-09,0.000995086855255,-0.0129117583855986,0.0,0.0,0.0,-0.0074353739619255,60.0,8.76491928100586,-0.0,-6.751272962901568e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,9.33863702812232e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,9.83403660939075e-05,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,7.263387669809163e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07391357421875,0.0,0.0,9.83403660939075e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,0.00046648416901,286.1934814453125,294.1499938964844,292.4718017578125,292.0408630371094,292.380859375,292.2623291015625,286.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.2823705409821295e-09,0.0009950204985216,-0.0128913670778274,0.0,0.0,0.0,-0.0074315159581601,60.0,8.790842056274414,-0.0,-6.750369863084418e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,9.337546362075956e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,9.832888463279232e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0825500488281,0.0,0.0,7.26254002074711e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,9.832887735683472e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,0.0004664296866394,286.1993713378906,294.1499938964844,292.5282592773437,292.0724792480469,292.38397216796875,292.30926513671875,286.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778302536248e-09,0.0009949038503691,-0.0128557588905096,0.0,0.0,0.0,-0.0074247755110263,60.0,8.84160327911377,-0.0,-6.748793168753765e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,9.337546362075956e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,9.832888463279232e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0825500488281,0.0,0.0,7.26254002074711e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,9.832887735683472e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,0.0004664296866394,286.1993713378906,294.1499938964844,292.5282592773437,292.0724792480469,292.38397216796875,292.30926513671875,286.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778302536248e-09,0.0009949038503691,-0.0128557588905096,0.0,0.0,0.0,-0.0074247755110263,60.0,8.84160327911377,-0.0,-6.748793168753765e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857849121094,0.0,0.0,9.33689734665677e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,9.8322045232635e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,7.262035069288686e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,9.8322045232635e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,0.0004663972649723,286.2052917480469,294.1499938964844,292.5853576660156,292.1026611328125,292.3882141113281,292.358154296875,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260683444419101e-09,0.0009948345832526,-0.012834551744163,0.0,0.0,0.0,-0.0074207624420523,60.0,8.889877319335938,-0.0,-6.747853831257089e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857849121094,0.0,0.0,9.33689734665677e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,9.8322045232635e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,7.262035069288686e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,9.8322045232635e-05,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,0.0004663972649723,286.2052917480469,294.1499938964844,292.5853576660156,292.1026611328125,292.3882141113281,292.358154296875,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260683444419101e-09,0.0009948345832526,-0.012834551744163,0.0,0.0,0.0,-0.0074207624420523,60.0,8.889877319335938,-0.0,-6.747853831257089e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
