time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,9.336563380202278e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,9.831852366914973e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,7.261774590006098e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,9.831852366914973e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0004663805593736,286.211181640625,294.1499938964844,292.6429748535156,292.1315612792969,292.39312744140625,292.4080810546875,286.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512558560189e-09,0.0009947988437488,-0.0128236254677176,0.0,0.0,0.0,-0.0074186949059367,60.0,8.936641693115234,-0.0,-6.747369951654036e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,9.336563380202278e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,9.831852366914973e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,7.261774590006098e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,9.831852366914973e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0004663805593736,286.211181640625,294.1499938964844,292.6429748535156,292.1315612792969,292.39312744140625,292.4080810546875,286.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512558560189e-09,0.0009947988437488,-0.0128236254677176,0.0,0.0,0.0,-0.0074186949059367,60.0,8.936641693115234,-0.0,-6.747369951654036e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,9.336732910014688e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,9.832032083068044e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,7.261907012434676e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,9.832031355472282e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,0.0004663890576921,286.21710205078125,294.1499938964844,292.7010803222656,292.15924072265625,292.3988342285156,292.4594421386719,286.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258627311377495e-09,0.0009948167717084,-0.012829165905714,0.0,0.0,0.0,-0.0074197421781718,60.0,8.981710433959961,-0.0,-6.747615088897875e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,9.336732910014688e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,9.832032083068044e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,7.261907012434676e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,9.832031355472282e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,0.0004663890576921,286.21710205078125,294.1499938964844,292.7010803222656,292.15924072265625,292.3988342285156,292.4594421386719,286.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258627311377495e-09,0.0009948167717084,-0.012829165905714,0.0,0.0,0.0,-0.0074197421781718,60.0,8.981710433959961,-0.0,-6.747615088897875e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998840332031,0.0,0.0,9.337136725662276e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,9.83245627139695e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1021423339844,0.0,0.0,7.262220606207848e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,9.83245627139695e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,0.0004664091975428,286.2200622558594,294.1499938964844,292.73028564453125,292.17266845703125,292.4023132324219,292.4859313964844,286.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263650404430109e-09,0.0009948601946234,-0.0128423245623707,0.0,0.0,0.0,-0.0074222348630428,60.0,9.003211975097656,-0.0,-6.748197733941197e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,9.337545634480192e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,9.83288700808771e-05,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,7.262538565555587e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,9.83288700808771e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,0.0004664296284317,286.2229919433594,294.1499938964844,292.75958251953125,292.18585205078125,292.4057922363281,292.5124206542969,286.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556657582521,0.0,0.0,0.0,-0.007424762006849,60.0,9.024712562561035,-0.0,-6.748788905497349e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,9.338690142612904e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,9.83409263426438e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,7.263429142767563e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,9.834091906668618e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0004664868174586,286.2289123535156,294.1499938964844,292.81842041015625,292.21148681640625,292.4132080078125,292.5660705566406,286.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950251551344,-0.0128930108621716,0.0,0.0,0.0,-0.0074318232946097,60.0,9.066877365112305,-0.0,-6.7504430489862e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,9.338690142612904e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085510253906,0.0,0.0,9.83409263426438e-05,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,7.263429142767563e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,9.834091906668618e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0004664868174586,286.2289123535156,294.1499938964844,292.81842041015625,292.21148681640625,292.4132080078125,292.5660705566406,286.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950251551344,-0.0128930108621716,0.0,0.0,0.0,-0.0074318232946097,60.0,9.066877365112305,-0.0,-6.7504430489862e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,9.340749238617718e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,9.836260869633406e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,7.265030581038445e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.836260142037644e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,0.0004665896703954,286.2348327636719,294.1499938964844,292.87750244140625,292.2362976074219,292.42193603515625,292.6214904785156,286.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308646855439747e-09,0.0009952444816008,-0.0129602067172527,0.0,0.0,0.0,-0.0074445391073822,60.0,9.10742473602295,-0.0,-6.753419512506298e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,9.340749238617718e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,9.836260869633406e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,7.265030581038445e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.836260142037644e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,0.0004665896703954,286.2348327636719,294.1499938964844,292.87750244140625,292.2362976074219,292.42193603515625,292.6214904785156,286.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308646855439747e-09,0.0009952444816008,-0.0129602067172527,0.0,0.0,0.0,-0.0074445391073822,60.0,9.10742473602295,-0.0,-6.753419512506298e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,9.343087731394915e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,9.838723781285807e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,7.266849570441991e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,9.838723053690046e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,0.0004667064931709,286.2407531738281,294.1499938964844,292.93682861328125,292.2603759765625,292.43115234375,292.6773681640625,286.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337777331249072e-09,0.0009954934939742,-0.0130365239456295,0.0,0.0,0.0,-0.0074589801952242,60.0,9.147379875183104,-0.0,-6.75680098538578e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,9.343087731394915e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,9.838723781285807e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,7.266849570441991e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,9.838723053690046e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,0.0004667064931709,286.2407531738281,294.1499938964844,292.93682861328125,292.2603759765625,292.43115234375,292.6773681640625,286.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337777331249072e-09,0.0009954934939742,-0.0130365239456295,0.0,0.0,0.0,-0.0074589801952242,60.0,9.147379875183104,-0.0,-6.75680098538578e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,9.346426668344066e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,9.84223952400498e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,7.269446359714493e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,9.84223879640922e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0004668732581194,286.2466735839844,294.1499938964844,292.9962463378906,292.28387451171875,292.4418334960937,292.7348937988281,286.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379369394375999e-09,0.0009958492591977,-0.0131454868242144,0.0,0.0,0.0,-0.0074795992113649,60.0,9.186335563659668,-0.0,-6.761630544360743e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12530517578125,0.0,0.0,9.346426668344066e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,9.84223952400498e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,7.269446359714493e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,9.84223879640922e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0004668732581194,286.2466735839844,294.1499938964844,292.9962463378906,292.28387451171875,292.4418334960937,292.7348937988281,286.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379369394375999e-09,0.0009958492591977,-0.0131454868242144,0.0,0.0,0.0,-0.0074795992113649,60.0,9.186335563659668,-0.0,-6.761630544360743e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,9.348123421659692e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,9.844025771599264e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,7.270765490829945e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,9.844025771599264e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,0.0004669580084737,286.2496643066406,294.1499938964844,293.0260009765625,292.2954406738281,292.4472351074219,292.7637023925781,286.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400505376229603e-09,0.0009960310999304,-0.0132008576765656,0.0,0.0,0.0,-0.0074900826439261,60.0,9.205760955810549,-0.0,-6.764084758970057e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,9.35006610234268e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,9.846071770880371e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,7.27227670722641e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,9.846071770880371e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0004670550697483,286.25262451171875,294.1499938964844,293.0557556152344,292.3069152832031,292.4529724121094,292.7928161621094,286.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247113467909e-09,0.0009962377371266,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.22500228881836,-0.0,-6.766897087118195e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,9.354268695460632e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,9.850497008301318e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,7.275545067386702e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,9.850497008301318e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.0004672649956773,286.258544921875,294.1499938964844,293.115234375,292.32958984375,292.4648742675781,292.8515014648437,287.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.263373374938965,-0.0,-6.772980043479039e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,9.354268695460632e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,9.850497008301318e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,7.275545067386702e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,9.850497008301318e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.0004672649956773,286.258544921875,294.1499938964844,293.115234375,292.32958984375,292.4648742675781,292.8515014648437,287.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.263373374938965,-0.0,-6.772980043479039e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,9.359272371511906e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,9.855766984401272e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,7.279436977114528e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,9.85576625680551e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0004675149684771,286.2644958496094,294.1499938964844,293.1746826171875,292.3520812988281,292.4780578613281,292.9112548828125,287.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539401382037568e-09,0.0009972177213057,-0.013564733788371,0.0,0.0,0.0,-0.0075589339248836,60.0,9.301749229431152,-0.0,-6.780228289926526e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,9.359272371511906e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,9.855766984401272e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,7.279436977114528e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,9.85576625680551e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,0.0004675149684771,286.2644958496094,294.1499938964844,293.1746826171875,292.3520812988281,292.4780578613281,292.9112548828125,287.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539401382037568e-09,0.0009972177213057,-0.013564733788371,0.0,0.0,0.0,-0.0075589339248836,60.0,9.301749229431152,-0.0,-6.780228289926526e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,9.364443394588308e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,9.861211583483964e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,7.283459126483649e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,9.861210855888204e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.0004677732358686,286.2704467773437,294.1499938964844,293.23394775390625,292.37451171875,292.49151611328125,292.9712219238281,287.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038156337478995e-09,0.000997768365778,-0.0137334838509559,0.0,0.0,0.0,-0.0075908661819994,60.0,9.340152740478516,-0.0,-6.787720963075118e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,9.364443394588308e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,9.861211583483964e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,7.283459126483649e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,9.861210855888204e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.0004677732358686,286.2704467773437,294.1499938964844,293.23394775390625,292.37451171875,292.49151611328125,292.9712219238281,287.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038156337478995e-09,0.000997768365778,-0.0137334838509559,0.0,0.0,0.0,-0.0075908661819994,60.0,9.340152740478516,-0.0,-6.787720963075118e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,9.370515181217344e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,9.867605695035309e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,7.288181222975254e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,9.867604967439549e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,0.0004680765268858,286.27642822265625,294.1499938964844,293.29302978515625,292.39697265625,292.5067443847656,293.0321350097656,287.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679456904772451e-09,0.0009984152857214,-0.013931643217802,0.0,0.0,0.0,-0.007628365419805,60.0,9.379417419433594,-0.0,-6.79652529811392e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,9.370515181217344e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,9.867605695035309e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,7.288181222975254e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531982421875,0.0,0.0,9.867604967439549e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,0.0004680765268858,286.27642822265625,294.1499938964844,293.29302978515625,292.39697265625,292.5067443847656,293.0321350097656,287.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679456904772451e-09,0.0009984152857214,-0.013931643217802,0.0,0.0,0.0,-0.007628365419805,60.0,9.379417419433594,-0.0,-6.79652529811392e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565856933594,0.0,0.0,9.373413195135072e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,9.870657231658696e-05,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,7.290435314644128e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,9.870657231658696e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,0.0004682213184423,286.2793884277344,294.1499938964844,293.3224792480469,292.4082946777344,292.51422119140625,293.06256103515625,287.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715567574782199e-09,0.0009987251833081,-0.014026241376996,0.0,0.0,0.0,-0.0076462724246084,60.0,9.398896217346191,-0.0,-6.800730290024148e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,9.37653094297275e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,9.873940871329978e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,7.292860391316935e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,9.873940143734215e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,0.0004683770530391,286.2823791503906,294.1499938964844,293.3518371582031,292.419677734375,292.52203369140625,293.0931396484375,287.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279930248856,0.0,0.0,0.0,-0.0076655251905322,60.0,9.418627738952637,-0.0,-6.80525502616547e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,9.382943972013892e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,9.880693687591702e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,7.297848060261458e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,9.88069295999594e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,0.0004686973989009,286.2883605957031,294.1499938964844,293.4102783203125,292.4427185058594,292.5381774902344,293.1544494628906,287.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,-0.0077051273547112,60.0,9.458626747131348,-0.0,-6.814565978174869e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,9.382943972013892e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,9.880693687591702e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,7.297848060261458e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,9.88069295999594e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,0.0004686973989009,286.2883605957031,294.1499938964844,293.4102783203125,292.4427185058594,292.5381774902344,293.1544494628906,287.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,-0.0077051273547112,60.0,9.458626747131348,-0.0,-6.814565978174869e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,9.389621118316428e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,9.887725173030049e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,7.303041638806462e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,9.887724445434289e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,0.000469030928798,286.2943420410156,294.1499938964844,293.46832275390625,292.4662475585937,292.5555114746094,293.2158203125,287.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.500131607055664,-0.0,-6.824267728688937e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,9.389621118316428e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,9.887725173030049e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,7.303041638806462e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,9.887724445434289e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,0.000469030928798,286.2943420410156,294.1499938964844,293.46832275390625,292.4662475585937,292.5555114746094,293.2158203125,287.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.500131607055664,-0.0,-6.824267728688937e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,9.396340465173124e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.0,9.894801041809842e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,7.30826795916073e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,9.89480031421408e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,0.0004693665832746,286.3003234863281,294.1499938964844,293.5259094238281,292.4904479980469,292.57354736328125,293.2770690917969,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011955405059325e-09,0.0010011664126068,-0.0147744910791516,0.0,0.0,0.0,-0.0077878651209175,60.0,9.542680740356444,-0.0,-6.83403769130564e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,9.396340465173124e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.0,9.894801041809842e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,7.30826795916073e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,9.89480031421408e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,0.0004693665832746,286.3003234863281,294.1499938964844,293.5259094238281,292.4904479980469,292.57354736328125,293.2770690917969,287.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011955405059325e-09,0.0010011664126068,-0.0147744910791516,0.0,0.0,0.0,-0.0077878651209175,60.0,9.542680740356444,-0.0,-6.83403769130564e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18243408203125,0.0,0.0,9.403096191817896e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,9.901914745569228e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,7.313521928153932e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,9.901914745569228e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822204589844,0.0,0.0,0.0004697040421888,286.3063049316406,294.1499938964844,293.5829162597656,292.5154113769531,292.5921936035156,293.33795166015625,287.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949649348855,0.0,0.0,0.0,-0.007829587906599,60.0,9.586456298828123,-0.0,-6.84386805005488e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18243408203125,0.0,0.0,9.403096191817896e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826171875,0.0,0.0,9.901914745569228e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,7.313521928153932e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,9.901914745569228e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822204589844,0.0,0.0,0.0004697040421888,286.3063049316406,294.1499938964844,293.5829162597656,292.5154113769531,292.5921936035156,293.33795166015625,287.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357995289087e-09,0.001001885975711,-0.0149949649348855,0.0,0.0,0.0,-0.007829587906599,60.0,9.586456298828123,-0.0,-6.84386805005488e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,9.406441677128896e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,9.905437764246015e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18719482421875,0.0,0.0,7.316124538192526e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,9.905437764246015e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,0.0004698711563833,286.309326171875,294.1499938964844,293.6112060546875,292.5282287597656,292.6017150878906,293.3682556152344,287.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127040208525614e-09,0.0010022422065958,-0.0151041550561785,0.0,0.0,0.0,-0.0078502492979168,60.0,9.608774185180664,-0.0,-6.848738820508515e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,9.409750055056064e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883544921875,0.0,0.0,9.908921492751688e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,7.318697316804901e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18768310546875,0.0,0.0,9.908921492751688e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,0.0004700364079326,286.31231689453125,294.1499938964844,293.6393127441406,292.54132080078125,292.611328125,293.39849853515625,287.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.631391525268556,-0.0,-6.85355630025697e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,9.41623220569454e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,9.915747796185316e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,7.323738827835768e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,9.915747796185316e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,0.0004703602462541,286.3183288574219,294.1499938964844,293.6950378417969,292.5683288574219,292.630859375,293.4587707519531,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013750903032e-09,0.00100328552071,-0.0154236713424324,0.0,0.0,0.0,-0.007910719141364,60.0,9.67740249633789,-0.0,-6.863002255386165e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,9.41623220569454e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,9.915747796185316e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,7.323738827835768e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,9.915747796185316e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,0.0004703602462541,286.3183288574219,294.1499938964844,293.6950378417969,292.5683288574219,292.630859375,293.4587707519531,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013750903032e-09,0.00100328552071,-0.0154236713424324,0.0,0.0,0.0,-0.007910719141364,60.0,9.67740249633789,-0.0,-6.863002255386165e-08,0.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.050000000745058,9.422132279723884e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.050000000745058,9.921960736392066e-05,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.050000000745058,7.328327774303034e-05,298.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.050000000745058,9.921960008796304e-05,298.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.050000000745058,0.0004706549225375,286.3243408203125,285.4460144042969,293.75,292.5965881347656,292.651123046875,293.5184936523437,287.07086181640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.3225100710440074e-09,0.0010039139306172,-0.0156161980703473,0.0,0.0,0.0,-0.0079471543431282,60.0,9.725071907043455,-0.0,-6.871604085745275e-08,1.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
