time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.050000000745058,9.422132279723884e-05,298.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.050000000745058,9.921960736392066e-05,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015380859375,0.0,0.050000000745058,7.328327774303034e-05,298.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.050000000745058,9.921960008796304e-05,298.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.050000000745058,0.0004706549225375,286.3243408203125,285.4460144042969,293.75,292.5965881347656,292.651123046875,293.5184936523437,287.07086181640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.3225100710440074e-09,0.0010039139306172,-0.0156161980703473,0.0,0.0,0.0,-0.0079471543431282,60.0,9.725071907043455,-0.0,-6.871604085745275e-08,1.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989807128906,0.6354731917381287,0.050000000745058,0.0408896394073963,298.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79901123046875,0.6354731917381287,0.050000000745058,0.0430587641894817,298.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7993469238281,0.6354731917381287,0.050000000745058,0.0318030565977096,298.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79888916015625,0.6354731917381287,0.050000000745058,0.0430587641894817,298.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989501953125,0.6354731917381287,0.050000000745058,0.2042522132396698,286.90576171875,285.4121398925781,293.7773132324219,292.6110534667969,296.7714538574219,297.63739013671875,287.283203125,1.0,0.1097200661897659,0.0917882397770881,0.0917882397770881,1.0,1.0,-0.4362768828868866,0.0008510022307746,0.4354258775711059,-0.126509815454483,0.0,0.0,0.0,10.152972221374512,60.0,1261.0911865234375,0.0,12.293498992919922,1.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7817077636719,0.6321138143539429,0.050000000745058,0.0452617742121219,298.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7817077636719,0.6321138143539429,0.050000000745058,0.047662828117609,298.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.78173828125,0.6321138143539429,0.050000000745058,0.0352036021649837,298.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7817077636719,0.6321138143539429,0.050000000745058,0.047662828117609,298.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7817077636719,0.6321138143539429,0.050000000745058,0.2260919362306594,287.8962707519531,285.3782043457031,293.8046569824219,292.62548828125,297.30865478515625,298.6824035644531,288.6091613769531,1.0,0.1210929080843925,0.1835764795541763,0.1835764795541763,1.0,1.0,-0.4822683930397033,0.019938126206398,0.4623302519321441,-0.1181285828351974,0.0,0.0,0.0,12.499763488769531,60.0,2580.57421875,0.0,16.690052032470703,1.0,281.2612609863281,283.7909851074219,297.1205444335937,298.9364013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.274397186865212e-21,3.1371987953809977e-21,3.137198593432606e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920837402344,0.571270763874054,0.050000000745058,0.0456790514290332,298.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920837402344,0.571270763874054,0.050000000745058,0.0481022372841835,298.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920837402344,0.571270763874054,0.050000000745058,0.0355281494557857,298.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920837402344,0.571270763874054,0.050000000745058,0.0481022372841835,298.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920837402344,0.571270763874054,0.050000000745058,0.2281763106584549,287.6091003417969,285.3102111816406,293.8594970703125,292.654296875,297.2743530273437,298.654052734375,286.5697326660156,1.0,0.140587642788887,0.3671529591083526,0.3671529591083526,1.0,1.0,-0.4867196977138519,0.0785979405045509,0.4081217348575592,-0.0608287416398525,1.0,1.0,0.0,20.038368225097656,60.0,12450.1357421875,0.0,23.18526077270508,1.0,282.0546569824219,286.2125244140625,297.857666015625,299.0065612792969,293.1499938964844,293.1499938964844,283.1499938964844,1852.46630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889312446117401,1.0,0.0,0.0,0.9065024852752686,0.9065043330192566,5.675764924717441e-08,4.262915134429932,4.262905597686768,9.811581549001858e-06,0.0,0.0,-0.0,4958.34228515625,0.0,22.983200073242188,1895.025146484375,0.0,256.655029296875,0.2347030788660049,1.0,0.0,3.0,1.0,0.0
17820240,298.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920837402344,0.571270763874054,0.050000000745058,0.0456790514290332,298.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920837402344,0.571270763874054,0.050000000745058,0.0481022372841835,298.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920837402344,0.571270763874054,0.050000000745058,0.0355281494557857,298.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920837402344,0.571270763874054,0.050000000745058,0.0481022372841835,298.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920837402344,0.571270763874054,0.050000000745058,0.2281763106584549,287.6091003417969,285.3102111816406,293.8594970703125,292.654296875,297.2743530273437,298.654052734375,286.5697326660156,1.0,0.140587642788887,0.3671529591083526,0.3671529591083526,1.0,1.0,-0.4867196977138519,0.0785979405045509,0.4081217348575592,-0.0608287416398525,1.0,1.0,0.0,20.038368225097656,60.0,12450.1357421875,0.0,23.18526077270508,1.0,282.0546569824219,286.2125244140625,297.857666015625,299.0065612792969,293.1499938964844,293.1499938964844,283.1499938964844,1852.46630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889312446117401,1.0,0.0,0.0,0.9065024852752686,0.9065043330192566,5.675764924717441e-08,4.262915134429932,4.262905597686768,9.811581549001858e-06,0.0,0.0,-0.0,4958.34228515625,0.0,22.983200073242188,1895.025146484375,0.0,256.655029296875,0.2347030788660049,1.0,0.0,3.0,1.0,0.0
17820300,298.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.549436092376709,0.050000000745058,0.0458165258169174,298.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.549436092376709,0.050000000745058,0.048247005790472,298.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.549436092376709,0.050000000745058,0.0356350727379322,298.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.549436092376709,0.050000000745058,0.048247005790472,298.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.549436092376709,0.050000000745058,0.2288630306720733,285.9421081542969,285.276123046875,293.8869934082031,292.6686706542969,297.2479858398437,298.6087341308594,285.4170227050781,1.0,0.1489851027727127,0.4589411914348602,0.4589411914348602,1.0,1.0,-0.4881846308708191,0.1238050982356071,0.3643795251846313,-0.0162037946283817,1.0,1.0,0.0,23.717607498168945,60.0,11543.7080078125,0.0,26.335418701171875,1.0,282.50299072265625,285.0074157714844,297.09307861328125,298.29449462890625,293.1499938964844,293.1499938964844,283.1499938964844,3173.230224609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941657781600952,1.0,0.0,0.0,1.186518907546997,1.186521291732788,9.404058687323413e-08,4.265830993652344,4.2658209800720215,9.786724149307702e-06,0.0,0.0,-0.0,3809.33154296875,0.0,51.13572311401367,1895.4244384765625,0.0,489.3472290039063,0.3000717163085937,1.0,0.0,3.0,1.0,0.0
17820360,298.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.5326182842254639,0.050000000745058,0.0459477975964546,298.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.5326182842254639,0.050000000745058,0.048385240137577,298.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.5326182842254639,0.050000000745058,0.0357371754944324,298.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.5326182842254639,0.050000000745058,0.048385240137577,298.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.5326182842254639,0.050000000745058,0.2295187562704086,285.1891784667969,285.2420349121094,293.9144897460937,292.6830139160156,296.99627685546875,298.55810546875,285.0096740722656,1.0,0.1565435230731964,0.5671529769897461,0.5671529769897461,0.800000011920929,1.0,-0.4895833730697632,0.1744447946548462,0.315138578414917,0.0338365770876407,0.7290381193161011,0.7290381193161011,0.0,27.23400115966797,60.0,10725.0361328125,0.0,29.36451911926269,1.0,282.8124084472656,284.6629943847656,296.3438415527344,297.4371032714844,293.1499938964844,293.1499938964844,283.1499938964844,6733.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204517841339111,1.0,0.0,0.0,1.3781577348709106,1.3781614303588867,1.2673731930590293e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,3505.798095703125,0.0,87.0516586303711,1895.436767578125,0.0,573.8112182617188,0.3485741019248962,1.0,0.0,3.0,1.0,0.0
17820420,298.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.5158382654190063,0.050000000745058,0.0461139939725399,298.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.5158382654190063,0.050000000745058,0.0485602542757988,298.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.5158382654190063,0.050000000745058,0.0358664393424987,298.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.5158382654190063,0.050000000745058,0.0485602542757988,298.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.5158382654190063,0.050000000745058,0.2303489446640014,284.9897155761719,285.19537353515625,293.9521179199219,292.7025451660156,296.2129821777344,298.49267578125,285.0400390625,1.0,0.1656143069267273,0.7149119973182678,0.7149119973182678,0.5269076228141785,1.0,-0.4913540780544281,0.266816645860672,0.2245374321937561,0.1252968311309814,0.5440259575843811,0.5440259575843811,0.0,31.689594268798828,60.0,9699.0927734375,0.0,33.243980407714844,1.0,283.00909423828125,284.90380859375,295.6733093261719,296.5674133300781,293.1499938964844,293.1499938964844,283.1499938964844,18550.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900785982608795,1.0,0.0,0.0,1.1404556035995483,1.1404606103897097,8.678610186052539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.714599609375,0.0,81.91918182373047,1895.4371337890625,0.0,477.4088745117188,0.3420508503913879,1.0,0.0,3.0,1.0,0.0
17820480,298.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.5098732113838196,0.050000000745058,0.046185228973627,298.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.5098732113838196,0.050000000745058,0.0486352704465389,298.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.5098732113838196,0.050000000745058,0.0359218455851078,298.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.5098732113838196,0.050000000745058,0.0486352704465389,298.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.5098732113838196,0.050000000745058,0.2307047843933105,285.0660095214844,285.1736755371094,293.9696044921875,292.71160888671875,295.5434265136719,298.4665222167969,285.1392822265625,1.0,0.1693744659423828,0.783576488494873,0.783576488494873,0.4000000059604645,1.0,-0.4921123087406158,0.349564254283905,0.1425480544567108,0.2074372917413711,0.5759273767471313,0.5759273767471313,0.0,33.60526657104492,60.0,9950.052734375,-0.0,34.930755615234375,1.0,283.051513671875,285.0618896484375,295.49951171875,296.34136962890625,293.1499938964844,293.1499938964844,283.1499938964844,17917.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635593891143799,1.0,0.0,0.0,1.1440491676330566,1.1440540552139282,8.733389478265965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.087158203125,0.0,80.93701934814453,1895.4371337890625,0.0,406.844482421875,0.3425891995429992,1.0,0.0,3.0,1.0,0.0
17820540,298.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.4957830607891083,0.050000000745058,0.046387780457735,298.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.4957830607891083,0.050000000745058,0.0488485656678676,298.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.4957830607891083,0.050000000745058,0.0360793843865394,298.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.4957830607891083,0.050000000745058,0.0488485656678676,298.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.4957830607891083,0.050000000745058,0.2317165732383728,285.1131286621094,285.105224609375,294.0248107910156,292.7400817871094,294.0412902832031,298.40142822265625,285.0738525390625,1.0,0.1795549392700195,1.0,1.0,0.0,1.0,-0.4942708015441894,0.4942691028118133,1.6785494381110766e-06,0.3507909774780273,0.6497588753700256,0.6497588753700256,0.0,39.04145812988281,60.0,10848.19921875,-0.0,39.73501205444336,1.0,283.1229248046875,284.9944152832031,295.4384155273437,296.2496643066406,293.1499938964844,293.1499938964844,283.1499938964844,14458.2451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940765261650085,1.0,0.0,0.0,1.391975164413452,1.3919804096221924,1.2928747139540064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.68994140625,0.0,111.35134887695312,1895.4371337890625,0.0,265.3987731933594,0.3773315846920013,1.0,0.0,3.0,1.0,0.0
17820600,298.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.4957830607891083,0.050000000745058,0.046387780457735,298.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.4957830607891083,0.050000000745058,0.0488485656678676,298.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.4957830607891083,0.050000000745058,0.0360793843865394,298.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.4957830607891083,0.050000000745058,0.0488485656678676,298.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.4957830607891083,0.050000000745058,0.2317165732383728,285.1131286621094,285.105224609375,294.0248107910156,292.7400817871094,294.0412902832031,298.40142822265625,285.0738525390625,1.0,0.1795549392700195,1.0,1.0,0.0,1.0,-0.4942708015441894,0.4942691028118133,1.6785494381110766e-06,0.3507909774780273,0.6497588753700256,0.6497588753700256,0.0,39.04145812988281,60.0,10848.19921875,-0.0,39.73501205444336,1.0,283.1229248046875,284.9944152832031,295.4384155273437,296.2496643066406,293.1499938964844,293.1499938964844,283.1499938964844,14458.2451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940765261650085,1.0,0.0,0.0,1.391975164413452,1.3919804096221924,1.2928747139540064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.68994140625,0.0,111.35134887695312,1895.4371337890625,0.0,265.3987731933594,0.3773315846920013,1.0,0.0,3.0,1.0,0.0
17820660,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.4860644042491913,0.050000000745058,0.0465566515922546,298.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.4860644042491913,0.050000000745058,0.049026396125555,298.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.4860644042491913,0.050000000745058,0.0362107306718826,298.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.4860644042491913,0.050000000745058,0.049026396125555,298.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.4860644042491913,0.050000000745058,0.2325601130723953,285.0443115234375,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3549194335937,285.0450439453125,1.0,0.1875205934047699,1.0,1.0,0.0,1.0,-0.4960713684558868,0.4960710108280182,3.533785957188229e-07,0.3520044386386871,0.6492324471473694,0.6492324471473694,0.0,43.555999755859375,48.0,10890.35546875,-0.0,43.739070892333984,1.0,283.1432189941406,284.98956298828125,295.6137084960937,296.4053649902344,293.1499938964844,293.1499938964844,283.1499938964844,16445.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625668287277221,1.0,0.0,0.0,1.4146130084991455,1.4146184921264648,1.3352688199574916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.8388671875,0.0,121.26195526123048,1895.4371337890625,0.0,213.9324493408203,0.3881008923053741,1.0,0.0,3.0,1.0,0.0
17820720,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.4860644042491913,0.050000000745058,0.0465566515922546,298.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.4860644042491913,0.050000000745058,0.049026396125555,298.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.4860644042491913,0.050000000745058,0.0362107306718826,298.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.4860644042491913,0.050000000745058,0.049026396125555,298.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.4860644042491913,0.050000000745058,0.2325601130723953,285.0443115234375,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3549194335937,285.0450439453125,1.0,0.1875205934047699,1.0,1.0,0.0,1.0,-0.4960713684558868,0.4960710108280182,3.533785957188229e-07,0.3520044386386871,0.6492324471473694,0.6492324471473694,0.0,43.555999755859375,48.0,10890.35546875,-0.0,43.739070892333984,1.0,283.1432189941406,284.98956298828125,295.6137084960937,296.4053649902344,293.1499938964844,293.1499938964844,283.1499938964844,16445.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625668287277221,1.0,0.0,0.0,1.4146130084991455,1.4146184921264648,1.3352688199574916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.8388671875,0.0,121.26195526123048,1895.4371337890625,0.0,213.9324493408203,0.3881008923053741,1.0,0.0,3.0,1.0,0.0
17820780,298.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.4839242398738861,0.050000000745058,0.0465960279107093,298.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.4839242398738861,0.050000000745058,0.0490678623318672,298.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.4839242398738861,0.050000000745058,0.0362413562834262,298.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.4839242398738861,0.050000000745058,0.0490678623318672,298.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.4839242398738861,0.050000000745058,0.2327568084001541,285.0346984863281,284.9953918457031,294.11016845703125,292.78387451171875,294.1039428710937,298.3355407714844,285.0208435058594,1.0,0.1889913231134414,1.0,1.0,0.0,1.0,-0.4964911639690399,0.4964908063411712,3.537006421083788e-07,0.3522383868694305,0.6763092279434204,0.6763092279434204,0.0,44.608245849609375,48.0,11065.5361328125,-0.0,44.67642593383789,1.0,283.1469421386719,284.9323425292969,295.7223205566406,296.5331726074219,293.1499938964844,293.1499938964844,283.1499938964844,15270.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601795732975006,1.0,0.0,0.0,1.4975829124450684,1.4975886344909668,1.496494661523684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.048828125,0.0,134.17054748535156,1895.4371337890625,0.0,210.18972778320312,0.4015730917453766,1.0,0.0,3.0,1.0,0.0
17820840,298.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.48381507396698,0.050000000745058,0.0465980470180511,298.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.48381507396698,0.050000000745058,0.0490699894726276,298.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.48381507396698,0.050000000745058,0.0362429283559322,298.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.48381507396698,0.050000000745058,0.0490699894726276,298.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.48381507396698,0.050000000745058,0.2327668964862823,285.0032043457031,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.322021484375,284.9828186035156,1.0,0.1889302432537078,1.0,1.0,0.0,1.0,-0.4965128302574157,0.4965124726295471,3.536865165187919e-07,0.3521821498870849,0.6871634721755981,0.6871634721755981,0.0,44.661529541015625,36.0,11117.9580078125,-0.0,44.72396469116211,1.0,283.1484375,284.87664794921875,295.80035400390625,296.6273193359375,293.1499938964844,293.1499938964844,283.1499938964844,15229.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364473432302475,1.0,0.0,0.0,1.5514549016952517,1.551460862159729,1.6060968732745098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.4345703125,0.0,145.4901885986328,1895.4371337890625,0.0,216.93264770507807,0.4122823774814605,1.0,0.0,3.0,1.0,0.0
17820900,298.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.4850253164768219,0.050000000745058,0.0465757139027118,298.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.4850253164768219,0.050000000745058,0.0490464679896831,298.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.4850253164768219,0.050000000745058,0.0362255536019802,298.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.4850253164768219,0.050000000745058,0.0490464679896831,298.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.4850253164768219,0.050000000745058,0.232655331492424,284.9638977050781,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3092956542969,284.94677734375,1.0,0.1877404451370239,1.0,1.0,0.0,1.0,-0.4962749183177948,0.4962745606899261,3.5344575621820695e-07,0.351919949054718,0.6804469227790833,0.6804469227790833,0.0,44.06340026855469,36.0,11126.0009765625,-0.0,44.19097900390625,1.0,283.1492919921875,284.8326721191406,295.8603210449219,296.70294189453125,293.1499938964844,293.1499938964844,283.1499938964844,15880.7529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719665110111236,1.0,0.0,0.0,1.587336778640747,1.5873429775238037,1.6812472836136297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.90380859375,0.0,155.61990356445312,1895.4371337890625,0.0,228.8348999023437,0.4209571778774261,1.0,0.0,3.0,1.0,0.0
17820960,298.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.487528383731842,0.050000000745058,0.0465300306677818,298.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.487528383731842,0.050000000745058,0.0489983633160591,298.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.487528383731842,0.050000000745058,0.0361900217831134,298.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.487528383731842,0.050000000745058,0.0489983633160591,297.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.487528383731842,0.050000000745058,0.2324271351099014,284.9375,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29864501953125,284.93121337890625,1.0,0.1854630410671234,1.0,1.0,0.0,1.0,-0.4957882165908813,0.4957878589630127,3.5299086675877334e-07,0.3514669835567474,0.6624913215637207,0.6624913215637207,0.0,42.84088897705078,25.0,11070.6650390625,-0.0,43.10310363769531,1.0,283.1496887207031,284.8246154785156,295.890625,296.7419128417969,293.1499938964844,293.1499938964844,283.1499938964844,17355.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379563957452774,1.0,0.0,0.0,1.5775306224822998,1.577536940574646,1.6605386576884484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.69287109375,0.0,158.15475463867188,1895.4371337890625,0.0,241.12277221679688,0.422444075345993,1.0,0.0,3.0,1.0,0.0
17821020,298.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.4926488697528839,0.050000000745058,0.046439953148365,298.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.4926488697528839,0.050000000745058,0.0489035099744796,298.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.4926488697528839,0.1653300523757934,0.0361199639737606,298.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.4926488697528839,0.050000000745058,0.0489035099744796,297.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.4926488697528839,0.050000000745058,0.2319771945476532,284.9353332519531,284.95001220703125,294.2284240722656,292.8439636230469,294.22216796875,298.2871398925781,284.9394836425781,1.0,0.1810276210308075,1.0,1.0,0.0,1.0,-0.4948284029960632,0.4948280751705169,3.5211525073464145e-07,0.3506202101707458,0.6538740992546082,0.6538740992546082,0.0,40.43083572387695,25.0,11049.85546875,-0.0,40.96449661254883,1.0,283.14990234375,284.8426513671875,295.8991394042969,296.7580871582031,293.1499938964844,293.1499938964844,283.1499938964844,18178.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869308233261108,1.0,0.0,0.0,1.557245850563049,1.557252287864685,1.618109024548176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.93115234375,0.0,156.17343139648438,1895.4371337890625,0.0,253.2982482910156,0.4207156896591186,1.0,0.0,3.0,1.0,0.0
17821080,298.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5034799575805664,0.050000000745058,0.0462705753743648,298.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5034799575805664,0.050000000745058,0.0487251468002796,298.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7151309251785278,0.1665369123220443,0.0936815068125724,298.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5034799575805664,0.050000000745058,0.0487251468002796,297.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5034799575805664,0.050000000745058,0.2311311066150665,284.9508361816406,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.279052734375,284.9922790527344,1.0,0.1793408393859863,1.0,1.0,0.0,1.0,-0.5621694326400757,0.5621690154075623,4.110194709028292e-07,0.4005023539066314,0.6621122360229492,0.6621122360229492,0.0,36.42293167114258,28.0,11885.505859375,-0.0,44.99567794799805,1.0,283.1499328613281,284.9139709472656,295.8999938964844,296.7697448730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893504738807678,1.0,0.0,0.0,1.5586367845535278,1.5586432218551636,1.621000933482719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.0576171875,0.0,155.91824340820312,1895.4371337890625,0.0,257.3614501953125,0.4208293855190277,1.0,0.0,3.0,1.0,0.0
17821140,298.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.7943999171257019,0.1573690772056579,0.1442799568176269,298.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126220703125,0.5307216644287109,0.050000000745058,0.048402015119791,298.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.7982845902442932,0.1614758372306823,0.1138240918517112,298.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126220703125,0.5307216644287109,0.050000000745058,0.048402015119791,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126220703125,0.5307216644287109,0.050000000745058,0.2295983284711837,285.3293762207031,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.13385009765625,285.32037353515625,1.0,0.1795829981565475,1.0,1.0,0.0,1.0,-0.7014151811599731,0.7014146447181702,5.473600594996242e-07,0.5072625279426575,1.0,1.0,0.0,29.423316955566406,25.0,15471.83984375,-0.0,54.8162727355957,1.0,283.1499938964844,285.0659484863281,296.0676574707031,297.1531066894531,293.1499938964844,293.1499938964844,283.1499938964844,8817.9990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224376678466797,1.0,0.0,0.0,1.963728666305542,1.9637353420257568,2.573098072389257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.18212890625,0.0,232.30572509765625,1895.4371337890625,0.0,317.1025695800781,0.4913873970508575,1.0,0.0,3.0,1.0,0.0
17821200,298.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.7943999171257019,0.1573690772056579,0.1442799568176269,298.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126220703125,0.5307216644287109,0.050000000745058,0.048402015119791,298.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.7982845902442932,0.1614758372306823,0.1138240918517112,298.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126220703125,0.5307216644287109,0.050000000745058,0.048402015119791,297.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126220703125,0.5307216644287109,0.050000000745058,0.2295983284711837,285.3293762207031,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.13385009765625,285.32037353515625,1.0,0.1795829981565475,1.0,1.0,0.0,1.0,-0.7014151811599731,0.7014146447181702,5.473600594996242e-07,0.5072625279426575,1.0,1.0,0.0,29.423316955566406,25.0,15471.83984375,-0.0,54.8162727355957,1.0,283.1499938964844,285.0659484863281,296.0676574707031,297.1531066894531,293.1499938964844,293.1499938964844,283.1499938964844,8817.9990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224376678466797,1.0,0.0,0.0,1.963728666305542,1.9637353420257568,2.573098072389257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.18212890625,0.0,232.30572509765625,1895.4371337890625,0.0,317.1025695800781,0.4913873970508575,1.0,0.0,3.0,1.0,0.0
17821260,297.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8868627548217773,0.1561794430017471,0.1404421776533126,297.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.8705427646636963,0.1483500301837921,0.1400200575590133,298.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.9028177857398988,0.1654450893402099,0.1150558590888977,297.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.8700965046882629,0.1456781923770904,0.13980633020401,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.6108514666557312,0.050000000745058,0.2272066622972488,285.4961853027344,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0249938964844,285.52618408203125,1.0,0.1831944584846496,1.0,1.0,0.0,1.0,-0.9150866270065308,0.915085792541504,8.025501188058115e-07,0.6788063049316406,1.0,1.0,0.0,18.854434967041016,25.0,19325.73046875,-0.0,73.07083129882812,1.0,283.1499938964844,285.1996765136719,296.2041320800781,297.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,11452.9287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828145205974579,1.0,0.0,0.0,2.254147291183472,2.2541561126708984,3.390454992313608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.00732421875,0.0,350.6006774902344,1895.4371337890625,0.0,456.9230651855469,0.5613049864768982,1.0,0.0,3.0,1.0,0.0
17821320,297.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8868627548217773,0.1561794430017471,0.1404421776533126,297.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.8705427646636963,0.1483500301837921,0.1400200575590133,298.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.9028177857398988,0.1654450893402099,0.1150558590888977,297.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.8700965046882629,0.1456781923770904,0.13980633020401,297.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.6108514666557312,0.050000000745058,0.2272066622972488,285.4961853027344,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0249938964844,285.52618408203125,1.0,0.1831944584846496,1.0,1.0,0.0,1.0,-0.9150866270065308,0.915085792541504,8.025501188058115e-07,0.6788063049316406,1.0,1.0,0.0,18.854434967041016,25.0,19325.73046875,-0.0,73.07083129882812,1.0,283.1499938964844,285.1996765136719,296.2041320800781,297.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,11452.9287109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828145205974579,1.0,0.0,0.0,2.254147291183472,2.2541561126708984,3.390454992313608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.00732421875,0.0,350.6006774902344,1895.4371337890625,0.0,456.9230651855469,0.5613049864768982,1.0,0.0,3.0,1.0,0.0
17821380,297.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.881181001663208,0.1583762317895889,0.1418980807065963,297.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.8602333664894104,0.1448812186717987,0.1390914618968963,298.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.8998428583145142,0.1689248085021972,0.1173244938254356,297.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.8560184836387634,0.1430612951517105,0.1370248347520828,297.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162353515625,0.604637622833252,0.1367287188768386,0.2273400425910949,285.5134582519531,284.95001220703125,294.38629150390625,292.9234313964844,294.3829345703125,298.01123046875,285.4989013671875,1.0,0.1845608949661255,1.0,1.0,0.0,1.0,-0.9152781963348388,0.915277361869812,8.028295042095124e-07,0.6789987087249756,1.0,1.0,0.0,19.57081794738769,25.0,19688.25390625,-0.0,74.2187728881836,1.0,283.1499938964844,285.1289978027344,296.22735595703125,297.6264343261719,293.1499938964844,293.1499938964844,283.1499938964844,12939.4267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168918967247009,1.0,0.0,0.0,2.395970582962036,2.3959805965423584,3.830507750990364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.4208984375,0.0,421.0275573730469,1895.4371337890625,0.0,561.5505981445312,0.5929754376411438,1.0,0.0,3.0,1.0,0.0
17821440,297.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8591194748878479,0.1663738787174224,0.0795050039887428,297.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.8591194748878479,0.1459847837686538,0.083722598850727,298.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.8591194748878479,0.1772346049547195,0.0618372224271297,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605773925781,0.8591194748878479,0.1446104645729065,0.083722598850727,297.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631103515625,0.9628785848617554,0.1356846243143081,0.5462098121643066,285.56805419921875,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0166320800781,285.59967041015625,1.0,0.1885046511888504,1.0,1.0,0.0,1.0,-1.0396825075149536,1.0396815538406372,9.75216380538768e-07,0.7728163003921509,1.0,1.0,0.0,12.943634033203123,45.0,21562.6328125,-0.0,85.85543823242188,1.0,283.1499938964844,285.216552734375,296.21026611328125,297.6893310546875,293.1499938964844,293.1499938964844,283.1499938964844,13971.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402504801750183,1.0,0.0,0.0,2.4896810054779053,2.489691734313965,4.136002189625289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.5087890625,0.0,472.3862609863281,1895.4371337890625,0.0,647.1190185546875,0.618516743183136,1.0,0.0,3.0,1.0,0.0
17821500,298.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201171875,0.8707609176635742,0.1764843463897705,0.086505651473999,297.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201171875,0.8707609176635742,0.1494975090026855,0.0910946279764175,298.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201171875,0.8707609176635742,0.1865746080875396,0.0672821775078773,297.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6196594238281,0.8707609176635742,0.1488300561904907,0.0910946279764175,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6208801269531,0.9536091089248656,0.1326678544282913,0.555293619632721,285.6215209960937,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.0232849121094,285.6277160644531,1.0,0.1947714835405349,1.0,1.0,0.0,1.0,-1.0688223838806152,1.0688214302062988,1.0248529633827277e-06,0.8031994104385376,1.0,1.0,0.0,13.845179557800291,45.0,22426.63671875,-0.0,94.88416290283205,1.0,283.1499938964844,285.20819091796875,296.1925048828125,297.7450561523437,293.1499938964844,293.1499938964844,283.1499938964844,15228.1484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629935264587402,1.0,0.0,0.0,2.5992467403411865,2.5992584228515625,4.50804662932569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.6875,0.0,537.53759765625,1895.4371337890625,0.0,742.9240112304688,0.642372190952301,1.0,0.0,3.0,1.0,0.0
17821560,298.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65802001953125,0.8716732263565063,0.1843436807394027,0.0870710462331771,297.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65802001953125,0.8716732263565063,0.1533132642507553,0.0916900038719177,298.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65802001953125,0.8716732263565063,0.1935759037733078,0.0677219256758689,297.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65802001953125,0.8716732263565063,0.1528911292552948,0.0916900038719177,297.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.9725888967514038,0.1297068148851394,0.590324342250824,285.66143798828125,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0037841796875,285.6731262207031,1.0,0.2034354209899902,1.0,1.0,0.0,1.0,-1.121811866760254,1.1218106746673584,1.1097006336058255e-06,0.8459644317626953,1.0,1.0,0.0,14.581794738769531,65.0,23433.25,-0.0,107.61670684814452,1.0,283.1499938964844,285.23193359375,296.1674499511719,297.77984619140625,293.1499938964844,293.1499938964844,283.1499938964844,16219.4609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812819600105286,1.0,0.0,0.0,2.6825151443481445,2.682527542114258,4.801508453056158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.0908203125,0.0,590.871337890625,1895.4371337890625,0.0,829.8621826171875,0.6653720736503601,1.0,0.0,3.0,1.0,0.0
17821620,298.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705383300781,0.9037217497825624,0.1916608810424804,0.1089911162853241,297.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.9701419472694396,0.1558305472135543,0.1390620768070221,298.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705383300781,0.9037217497825624,0.2005163133144378,0.0847708657383918,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720642089844,0.9749879837036132,0.1556947827339172,0.1412556022405624,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77105712890625,0.9210100173950196,0.1268049627542495,0.5728548765182495,285.7742004394531,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.94171142578125,285.7914123535156,1.0,0.2264536023139953,1.0,1.0,0.0,1.0,-1.2480320930480957,1.2480307817459106,1.3298656540428055e-06,0.947445273399353,1.0,1.0,0.0,17.747905731201172,85.0,25733.822265625,-0.0,149.54051208496094,1.0,283.1499938964844,285.3016662597656,296.1387939453125,297.8688049316406,293.1499938964844,293.1499938964844,283.1499938964844,18223.251953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103220582008362,1.0,0.0,0.0,2.843393087387085,2.843407154083252,5.39469795057812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.044921875,0.0,703.6834106445312,1895.4371337890625,0.0,987.7821655273438,0.704497754573822,1.0,0.0,3.0,1.0,0.0
17821680,298.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705383300781,0.9037217497825624,0.1916608810424804,0.1089911162853241,297.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.9701419472694396,0.1558305472135543,0.1390620768070221,298.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705383300781,0.9037217497825624,0.2005163133144378,0.0847708657383918,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720642089844,0.9749879837036132,0.1556947827339172,0.1412556022405624,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77105712890625,0.9210100173950196,0.1268049627542495,0.5728548765182495,285.7742004394531,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.94171142578125,285.7914123535156,1.0,0.2264536023139953,1.0,1.0,0.0,1.0,-1.2480320930480957,1.2480307817459106,1.3298656540428055e-06,0.947445273399353,1.0,1.0,0.0,17.747905731201172,85.0,25733.822265625,-0.0,149.54051208496094,1.0,283.1499938964844,285.3016662597656,296.1387939453125,297.8688049316406,293.1499938964844,293.1499938964844,283.1499938964844,18223.251953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103220582008362,1.0,0.0,0.0,2.843393087387085,2.843407154083252,5.39469795057812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.044921875,0.0,703.6834106445312,1895.4371337890625,0.0,987.7821655273438,0.704497754573822,1.0,0.0,3.0,1.0,0.0
17821740,297.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520568847656,0.9840670824050904,0.1890844702720642,0.1722066104412078,297.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505310058594,0.9106826186180116,0.1533335149288177,0.1459130197763443,297.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.972650110721588,0.2010761797428131,0.1288595795631408,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505310058594,0.9106582403182985,0.1533474326133728,0.1459024995565414,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481811523437,0.8521431684494019,0.1261975318193435,0.5692293643951416,285.9530334472656,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8387145996094,285.97100830078125,1.0,0.2565033435821533,1.0,1.0,0.0,1.0,-1.404536247253418,1.4045345783233645,1.6403697600253508e-06,1.0728567838668823,1.0,1.0,0.0,23.80108070373535,105.0,28487.7578125,-0.0,213.3839263916016,1.0,283.1499938964844,285.423583984375,296.1576232910156,298.0331420898437,293.1499938964844,293.1499938964844,283.1499938964844,19994.900390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377372145652771,1.0,0.0,0.0,2.9784040451049805,2.978419303894043,5.919166596868308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.07080078125,0.0,808.756103515625,1895.4371337890625,0.0,1158.3402099609375,0.7373676896095276,1.0,0.0,3.0,1.0,0.0
17821800,297.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520568847656,0.9840670824050904,0.1890844702720642,0.1722066104412078,297.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505310058594,0.9106826186180116,0.1533335149288177,0.1459130197763443,297.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.972650110721588,0.2010761797428131,0.1288595795631408,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505310058594,0.9106582403182985,0.1533474326133728,0.1459024995565414,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481811523437,0.8521431684494019,0.1261975318193435,0.5692293643951416,285.9530334472656,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8387145996094,285.97100830078125,1.0,0.2565033435821533,1.0,1.0,0.0,1.0,-1.404536247253418,1.4045345783233645,1.6403697600253508e-06,1.0728567838668823,1.0,1.0,0.0,23.80108070373535,105.0,28487.7578125,-0.0,213.3839263916016,1.0,283.1499938964844,285.423583984375,296.1576232910156,298.0331420898437,293.1499938964844,293.1499938964844,283.1499938964844,19994.900390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377372145652771,1.0,0.0,0.0,2.9784040451049805,2.978419303894043,5.919166596868308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.07080078125,0.0,808.756103515625,1895.4371337890625,0.0,1158.3402099609375,0.7373676896095276,1.0,0.0,3.0,1.0,0.0
17821860,297.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.8239959478378296,0.186116024851799,0.1687512993812561,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.7720411419868469,0.1535172313451767,0.1462678611278534,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.8395074605941772,0.1974639743566513,0.139343187212944,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.7720705270767212,0.1535283625125885,0.1462843418121338,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.7253039479255676,0.1257744282484054,0.5707241296768188,285.98516845703125,284.95001220703125,294.6168212890625,293.0382995605469,294.6146545410156,297.74871826171875,285.97998046875,1.0,0.2784598171710968,1.0,1.0,0.0,1.0,-1.4058374166488647,1.405835747718811,1.6441981642856265e-06,1.0749874114990234,1.0,1.0,0.0,40.89837265014648,105.0,28938.369140625,-0.0,256.2822265625,1.0,283.1499938964844,285.4052429199219,296.16973876953125,298.1248779296875,293.1499938964844,293.1499938964844,283.1499938964844,21286.642578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579660773277283,1.0,0.0,0.0,3.073106288909912,3.073122501373291,6.30156591796549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.1591796875,0.0,888.3816528320312,1895.4371337890625,0.0,1296.1436767578125,0.7575581073760986,1.0,0.0,3.0,1.0,0.0
