time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.8000076413154602,0.1862466782331466,0.1686851978302002,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.750091552734375,0.1537684351205825,0.1466419994831085,297.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.8158283829689026,0.1974284499883651,0.1391443759202957,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.7501059770584106,0.1537665575742721,0.146650806069374,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750671386719,0.7042770385742188,0.1256711035966873,0.5711735486984253,285.97381591796875,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.730224609375,285.9701538085937,1.0,0.2851791381835937,1.0,1.0,0.0,1.0,-1.406948208808899,1.4069465398788452,1.6465475027871437e-06,1.0758635997772217,1.0,1.0,0.0,46.250099182128906,93.0,29004.353515625,-0.0,269.5492858886719,1.0,283.1499938964844,285.393798828125,296.1637878417969,298.1285095214844,293.1499938964844,293.1499938964844,283.1499938964844,21581.373046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625444293022156,1.0,0.0,0.0,3.0943078994750977,3.094324350357056,6.388815450009133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.0634765625,0.0,906.8959350585938,1895.4371337890625,0.0,1328.63525390625,0.7656354308128357,1.0,0.0,3.0,1.0,0.0
17821980,297.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.7614107131958008,0.1880601197481155,0.1700384020805359,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.7171062231063843,0.1549948006868362,0.1480812281370163,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423828125,0.7757753729820251,0.1988363564014434,0.1398414224386215,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.7170400023460388,0.1549276858568191,0.1480386555194854,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429626464844,0.6673661470413208,0.1255173981189727,0.5721887946128845,285.9423217773437,284.95001220703125,294.6751708984375,293.0672302246094,294.67303466796875,297.68115234375,285.9405517578125,1.0,0.2990339994430542,1.0,1.0,0.0,1.0,-1.4140164852142334,1.4140148162841797,1.6616376115052844e-06,1.0815300941467283,1.0,1.0,0.0,58.00601577758789,93.0,29336.458984375,-0.0,300.8025817871094,1.0,283.1499938964844,285.3539123535156,296.1377868652344,298.1260681152344,293.1499938964844,293.1499938964844,283.1499938964844,22857.998046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734463572502136,1.0,0.0,0.0,3.1845133304595947,3.184530973434448,6.766740057173593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.923828125,0.0,988.5445556640624,1895.4371337890625,0.0,1407.831298828125,0.784726083278656,1.0,0.0,3.0,1.0,0.0
17822040,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9397277832031,0.758137047290802,0.1885822415351867,0.1704973578453064,297.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.713912844657898,0.1552868783473968,0.1483891904354095,297.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396667480469,0.7722246646881104,0.1993061602115631,0.1401548683643341,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.7138241529464722,0.155204489827156,0.1483332812786102,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94012451171875,0.663812518119812,0.1255364716053009,0.5724382400512695,285.93963623046875,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6741027832031,285.9383239746094,1.0,0.300844132900238,1.0,1.0,0.0,1.0,-1.4159667491912842,1.4159650802612305,1.6658169670336065e-06,1.083093285560608,1.0,1.0,0.0,59.45160675048828,81.0,29399.685546875,-0.0,305.1468505859375,1.0,283.1499938964844,285.3499755859375,296.13397216796875,298.1248474121094,293.1499938964844,293.1499938964844,283.1499938964844,23032.134765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674649715423584,1.0,0.0,0.0,3.196620464324951,3.1966381072998047,6.818290216870082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.74365234375,0.0,999.8624267578124,1895.4371337890625,0.0,1416.726318359375,0.7906246781349182,1.0,0.0,3.0,1.0,0.0
17822100,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.7515733242034912,0.1903564035892486,0.1720785200595855,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92889404296875,0.7067940831184387,0.1562647074460983,0.1493864357471466,297.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.7649872899055481,0.2009390592575073,0.1412698775529861,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92889404296875,0.7066261172294617,0.1561317294836044,0.1492854058742523,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.6560370326042175,0.1256643235683441,0.5733609795570374,285.9285888671875,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6542663574219,285.9269714355469,1.0,0.3053724765777588,1.0,1.0,0.0,1.0,-1.4226503372192385,1.4226486682891846,1.6801926676635048e-06,1.088451266288757,1.0,1.0,0.0,62.95818328857422,81.0,29646.306640625,-0.0,316.61749267578125,1.0,283.1499938964844,285.3309631347656,296.1272888183594,298.12823486328125,293.1499938964844,293.1499938964844,283.1499938964844,23834.5234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677702009677887,1.0,0.0,0.0,3.2518253326416016,3.2518436908721924,7.055824085000495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.67138671875,0.0,1052.5645751953125,1895.4371337890625,0.0,1439.422119140625,0.8013296127319336,1.0,0.0,3.0,1.0,0.0
17822160,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.7497667670249939,0.1923010498285293,0.1738120317459106,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92340087890625,0.7041615843772888,0.1573363840579986,0.1504243016242981,297.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.7627926468849182,0.2027673572301864,0.1425282955169677,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92340087890625,0.7039127349853516,0.1571490615606308,0.1502736359834671,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.6526166200637817,0.1258992254734039,0.5745058655738831,285.9233093261719,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.637451171875,285.9229736328125,1.0,0.3081185221672058,1.0,1.0,0.0,1.0,-1.4300475120544434,1.4300458431243896,1.696198296485818e-06,1.09438157081604,1.0,1.0,0.0,64.82779693603516,69.0,29862.078125,-0.0,324.5363464355469,1.0,283.1499938964844,285.3213806152344,296.12774658203125,298.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,24375.56640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798422336578369,1.0,0.0,0.0,3.28852653503418,3.2885451316833496,7.215991217890405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.25390625,0.0,1088.6070556640625,1895.4371337890625,0.0,1455.448486328125,0.8131062984466553,1.0,0.0,3.0,1.0,0.0
17822220,297.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.7550310492515564,0.196419820189476,0.1774328798055648,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.7079129219055176,0.1596452593803405,0.152548462152481,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.7677907943725586,0.2066807299852371,0.1451944857835769,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.7074934840202332,0.1593427062034607,0.1522910147905349,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.6538841724395752,0.1265803426504135,0.5772135853767395,285.9146728515625,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6092529296875,285.91485595703125,1.0,0.3097842335700989,1.0,1.0,0.0,1.0,-1.4458168745040894,1.445815086364746,1.7306475683653844e-06,1.1070197820663452,1.0,1.0,0.0,64.99885559082031,57.0,30342.84375,-0.0,332.2783203125,1.0,283.1499938964844,285.2999267578125,296.1441955566406,298.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,25660.6171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834996342658997,1.0,0.0,0.0,3.374096870422364,3.3741164207458496,7.596409545840288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.1025390625,0.0,1175.8172607421875,1895.4371337890625,0.0,1483.0478515625,0.8340557217597961,1.0,0.0,3.0,1.0,0.0
17822280,297.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.7550310492515564,0.196419820189476,0.1774328798055648,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.7079129219055176,0.1596452593803405,0.152548462152481,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.7677907943725586,0.2066807299852371,0.1451944857835769,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.7074934840202332,0.1593427062034607,0.1522910147905349,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.6538841724395752,0.1265803426504135,0.5772135853767395,285.9146728515625,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6092529296875,285.91485595703125,1.0,0.3097842335700989,1.0,1.0,0.0,1.0,-1.4458168745040894,1.445815086364746,1.7306475683653844e-06,1.1070197820663452,1.0,1.0,0.0,64.99885559082031,57.0,30342.84375,-0.0,332.2783203125,1.0,283.1499938964844,285.2999267578125,296.1441955566406,298.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,25660.6171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834996342658997,1.0,0.0,0.0,3.374096870422364,3.3741164207458496,7.596409545840288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.1025390625,0.0,1175.8172607421875,1895.4371337890625,0.0,1483.0478515625,0.8340557217597961,1.0,0.0,3.0,1.0,0.0
17822340,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.7703766226768494,0.200660228729248,0.1810712814331054,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.7207151055335999,0.1620812863111496,0.1546723395586013,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.7832577228546143,0.2107222378253936,0.1478850692510604,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.7201706171035767,0.1616575270891189,0.1543016135692596,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.6641626358032227,0.1274478733539581,0.5801984071731567,285.9112243652344,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5860900878906,285.91162109375,1.0,0.3073461353778839,1.0,1.0,0.0,1.0,-1.4619611501693726,1.4619593620300293,1.7663787730270997e-06,1.1199510097503662,1.0,1.0,0.0,61.36648941040039,45.0,30822.642578125,-0.0,330.8681335449219,1.0,283.1499938964844,285.2835998535156,296.1705627441406,298.229736328125,293.1499938964844,293.1499938964844,283.1499938964844,26881.123046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873903274536133,1.0,0.0,0.0,3.45340633392334,3.4534268379211426,7.957720526974299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.5068359375,0.0,1260.696044921875,1895.4371337890625,0.0,1512.6961669921875,0.8534993529319763,1.0,0.0,3.0,1.0,0.0
17822400,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.7703766226768494,0.200660228729248,0.1810712814331054,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.7207151055335999,0.1620812863111496,0.1546723395586013,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.7832577228546143,0.2107222378253936,0.1478850692510604,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.7201706171035767,0.1616575270891189,0.1543016135692596,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.6641626358032227,0.1274478733539581,0.5801984071731567,285.9112243652344,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5860900878906,285.91162109375,1.0,0.3073461353778839,1.0,1.0,0.0,1.0,-1.4619611501693726,1.4619593620300293,1.7663787730270997e-06,1.1199510097503662,1.0,1.0,0.0,61.36648941040039,45.0,30822.642578125,-0.0,330.8681335449219,1.0,283.1499938964844,285.2835998535156,296.1705627441406,298.229736328125,293.1499938964844,293.1499938964844,283.1499938964844,26881.123046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873903274536133,1.0,0.0,0.0,3.45340633392334,3.4534268379211426,7.957720526974299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.5068359375,0.0,1260.696044921875,1895.4371337890625,0.0,1512.6961669921875,0.8534993529319763,1.0,0.0,3.0,1.0,0.0
17822460,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.7953461408615112,0.2048950642347335,0.1846334934234619,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7404996156692505,0.1645549833774566,0.1567514538764953,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.8082188963890076,0.2147526890039444,0.150513544678688,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7397791743278503,0.1640059649944305,0.1562633067369461,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.6829392313957214,0.1283968091011047,0.5831831097602844,285.909912109375,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56597900390625,285.9104309082031,1.0,0.3021227121353149,1.0,1.0,0.0,1.0,-1.4778271913528442,1.477825403213501,1.801950475055492e-06,1.13265061378479,1.0,1.0,0.0,55.258445739746094,33.0,31292.607421875,-0.0,323.0306396484375,1.0,283.1499938964844,285.2697448730469,296.1982727050781,298.28564453125,293.1499938964844,293.1499938964844,283.1499938964844,28067.71484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916830539703369,1.0,0.0,0.0,3.528803825378418,3.528825283050537,8.308991255034925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.89990234375,0.0,1345.085693359375,1895.4371337890625,0.0,1545.745361328125,0.871995210647583,1.0,0.0,3.0,1.0,0.0
17822520,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.7953461408615112,0.2048950642347335,0.1846334934234619,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7404996156692505,0.1645549833774566,0.1567514538764953,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.8082188963890076,0.2147526890039444,0.150513544678688,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7397791743278503,0.1640059649944305,0.1562633067369461,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.6829392313957214,0.1283968091011047,0.5831831097602844,285.909912109375,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56597900390625,285.9104309082031,1.0,0.3021227121353149,1.0,1.0,0.0,1.0,-1.4778271913528442,1.477825403213501,1.801950475055492e-06,1.13265061378479,1.0,1.0,0.0,55.258445739746094,33.0,31292.607421875,-0.0,323.0306396484375,1.0,283.1499938964844,285.2697448730469,296.1982727050781,298.28564453125,293.1499938964844,293.1499938964844,283.1499938964844,28067.71484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916830539703369,1.0,0.0,0.0,3.528803825378418,3.528825283050537,8.308991255034925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.89990234375,0.0,1345.085693359375,1895.4371337890625,0.0,1545.745361328125,0.871995210647583,1.0,0.0,3.0,1.0,0.0
17822580,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.8202728629112244,0.2080055028200149,0.1872145533561706,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.7619069814682007,0.1663900166749954,0.158256709575653,297.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.8320100903511047,0.2177084982395172,0.1524130553007125,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.7609876990318298,0.1657455414533615,0.1576790064573288,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.7033438086509705,0.1291190832853317,0.5853109359741211,285.9086608886719,284.95001220703125,294.9358215332031,293.1963806152344,294.9338684082031,297.55242919921875,285.9089050292969,1.0,0.2968958020210266,1.0,1.0,0.0,1.0,-1.4892679452896118,1.4892661571502686,1.827881646931928e-06,1.141802191734314,1.0,1.0,0.0,49.60079193115234,33.0,31643.50390625,-0.0,314.0765991210937,1.0,283.1499938964844,285.258544921875,296.21832275390625,298.3270874023437,293.1499938964844,293.1499938964844,283.1499938964844,29010.609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949869990348816,1.0,0.0,0.0,3.587586641311645,3.587608814239502,8.588119726482546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.630859375,0.0,1413.431396484375,1895.4371337890625,0.0,1571.4183349609375,0.8835173845291138,1.0,0.0,3.0,1.0,0.0
17822640,297.59649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90997314453125,0.8299694657325745,0.2090629637241363,0.1880847066640854,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.7711983323097229,0.1670168042182922,0.1587637960910797,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90997314453125,0.8417938947677612,0.2187125980854034,0.1530525684356689,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.7702018618583679,0.1663391292095184,0.1581548899412155,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7118004560470581,0.1293672621250152,0.586012601852417,285.90997314453125,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5480041503906,285.9105224609375,1.0,0.2948721051216125,1.0,1.0,0.0,1.0,-1.4931029081344604,1.4931010007858276,1.8366264384894748e-06,1.1448686122894287,1.0,1.0,0.0,47.47935485839844,25.0,31748.89453125,-0.0,310.46905517578125,1.0,283.1499938964844,285.257568359375,296.2247619628906,298.3400573730469,293.1499938964844,293.1499938964844,283.1499938964844,29224.931640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696081817150116,1.0,0.0,0.0,3.60081434249878,3.600836753845215,8.651566645312414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.50634765625,0.0,1429.1234130859375,1895.4371337890625,0.0,1579.9697265625,0.8896721005439758,1.0,0.0,3.0,1.0,0.0
17822700,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.8501634001731873,0.211110234260559,0.1897814124822616,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.7907496690750122,0.1682335436344146,0.1597597151994705,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.8625704646110535,0.2206565886735916,0.1542995274066925,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.7896096110343933,0.1674902737140655,0.1590893119573593,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.727739155292511,0.1298480629920959,0.5874252915382385,285.9089050292969,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5395812988281,285.9088439941406,1.0,0.2912992835044861,1.0,1.0,0.0,1.0,-1.5006499290466309,1.500648021697998,1.853909452620428e-06,1.1508980989456177,1.0,1.0,0.0,43.59201431274414,25.0,31991.740234375,-0.0,304.04510498046875,1.0,283.1499938964844,285.2489929199219,296.23779296875,298.3677062988281,293.1499938964844,293.1499938964844,283.1499938964844,29930.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982757449150085,1.0,0.0,0.0,3.6439948081970215,3.6440176963806152,8.860307048053073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.2900390625,0.0,1481.156005859375,1895.4371337890625,0.0,1597.17236328125,0.8974679708480835,1.0,0.0,3.0,1.0,0.0
17822760,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.8745987415313721,0.2131250649690628,0.1914509683847427,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.8133184909820557,0.1694353222846985,0.1607438027858734,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.8876495957374573,0.2225699573755264,0.1555264741182327,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.8121176958084106,0.1686253845691681,0.1600109040737152,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.7458978295326233,0.1303196251392364,0.5888103246688843,285.91082763671875,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5314636230469,285.91143798828125,1.0,0.2876804769039154,1.0,1.0,0.0,1.0,-1.5080796480178833,1.5080777406692505,1.871025574473606e-06,1.156832933425903,1.0,1.0,0.0,39.73894882202149,25.0,32197.033203125,-0.0,297.5844116210937,1.0,283.1499938964844,285.24664306640625,296.2501525878906,298.3927917480469,293.1499938964844,293.1499938964844,283.1499938964844,30368.158203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003825306892395,1.0,0.0,0.0,3.670567274093628,3.67059063911438,8.989999855657516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.607421875,0.0,1513.7955322265625,1895.4371337890625,0.0,1613.7733154296875,0.9068002104759216,1.0,0.0,3.0,1.0,0.0
17822820,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.9236724376678468,0.2170463055372238,0.1947841942310333,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.8524793982505798,0.171783909201622,0.1627540439367294,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.9388172030448914,0.2262983471155166,0.1579814255237579,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.8510184288024902,0.17083740234375,0.1618931740522384,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7817367315292358,0.1312212198972702,0.5918442606925964,285.9129638671875,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5158996582031,285.9136962890625,1.0,0.2834009528160095,1.0,1.0,0.0,1.0,-1.5233421325683594,1.5233402252197266,1.9064874550167588e-06,1.1690069437026978,1.0,1.0,0.0,34.28253936767578,25.0,32647.38671875,-0.0,290.4720153808594,1.0,283.1499938964844,285.2372131347656,296.27520751953125,298.44488525390625,293.1499938964844,293.1499938964844,283.1499938964844,31502.888671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045524716377258,1.0,0.0,0.0,3.7385153770446777,3.738539457321167,9.325918313152216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.0029296875,0.0,1599.4298095703125,1895.4371337890625,0.0,1646.86376953125,0.9234886169433594,1.0,0.0,3.0,1.0,0.0
17822880,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.9236724376678468,0.2170463055372238,0.1947841942310333,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.8524793982505798,0.171783909201622,0.1627540439367294,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.9388172030448914,0.2262983471155166,0.1579814255237579,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.8510184288024902,0.17083740234375,0.1618931740522384,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7817367315292358,0.1312212198972702,0.5918442606925964,285.9129638671875,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5158996582031,285.9136962890625,1.0,0.2834009528160095,1.0,1.0,0.0,1.0,-1.5233421325683594,1.5233402252197266,1.9064874550167588e-06,1.1690069437026978,1.0,1.0,0.0,34.28253936767578,25.0,32647.38671875,-0.0,290.4720153808594,1.0,283.1499938964844,285.2372131347656,296.27520751953125,298.44488525390625,293.1499938964844,293.1499938964844,283.1499938964844,31502.888671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045524716377258,1.0,0.0,0.0,3.7385153770446777,3.738539457321167,9.325918313152216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.0029296875,0.0,1599.4298095703125,1895.4371337890625,0.0,1646.86376953125,0.9234886169433594,1.0,0.0,3.0,1.0,0.0
17822940,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.9739207029342652,0.2208076566457748,0.1980380415916443,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.8939551711082458,0.1740460097789764,0.1647491157054901,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.985719621181488,0.2298969328403473,0.1603904068470001,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.8921051025390625,0.1729614585638046,0.1637580543756485,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8179387450218201,0.1320510059595108,0.5948758125305176,285.9153747558594,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5010070800781,285.9161682128906,1.0,0.2808530926704407,1.0,1.0,0.0,1.0,-1.5382466316223145,1.5382447242736816,1.941528125826153e-06,1.1808907985687256,1.0,1.0,0.0,30.40915298461914,28.0,33091.91015625,-0.0,287.2102966308594,1.0,283.1499938964844,285.22821044921875,296.3002319335937,298.4969177246094,293.1499938964844,293.1499938964844,283.1499938964844,32646.0625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086420655250549,1.0,0.0,0.0,3.805742263793945,3.805767297744751,9.664336175774224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.31103515625,0.0,1687.2752685546875,1895.4371337890625,0.0,1679.6109619140625,0.9399939179420472,1.0,0.0,3.0,1.0,0.0
17823000,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.9739207029342652,0.2208076566457748,0.1980380415916443,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.8939551711082458,0.1740460097789764,0.1647491157054901,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.985719621181488,0.2298969328403473,0.1603904068470001,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.8921051025390625,0.1729614585638046,0.1637580543756485,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8179387450218201,0.1320510059595108,0.5948758125305176,285.9153747558594,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5010070800781,285.9161682128906,1.0,0.2808530926704407,1.0,1.0,0.0,1.0,-1.5382466316223145,1.5382447242736816,1.941528125826153e-06,1.1808907985687256,1.0,1.0,0.0,30.40915298461914,28.0,33091.91015625,-0.0,287.2102966308594,1.0,283.1499938964844,285.22821044921875,296.3002319335937,298.4969177246094,293.1499938964844,293.1499938964844,283.1499938964844,32646.0625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086420655250549,1.0,0.0,0.0,3.805742263793945,3.805767297744751,9.664336175774224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.31103515625,0.0,1687.2752685546875,1895.4371337890625,0.0,1679.6109619140625,0.9399939179420472,1.0,0.0,3.0,1.0,0.0
17823060,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.990661323070526,0.2243615388870239,0.2012315392494201,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.9113853573799132,0.1761867552995681,0.1667586266994476,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.9867482781410216,0.234250009059906,0.1542419642210006,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.90911203622818,0.1749647706747055,0.1656375378370285,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.8303187489509583,0.1327844262123108,0.5980627536773682,285.9111022949219,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4888916015625,285.91033935546875,1.0,0.2804016768932342,1.0,1.0,0.0,1.0,-1.5433632135391235,1.5433611869812012,1.953749688254902e-06,1.1850594282150269,1.0,1.0,0.0,29.35233688354492,31.0,33383.65625,-0.0,286.7467041015625,1.0,283.1499938964844,285.2122497558594,296.3236083984375,298.54278564453125,293.1499938964844,293.1499938964844,283.04998779296875,33769.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124146223068237,1.0,0.0,0.0,3.870681762695313,3.8707077503204346,9.996966809922014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.8818359375,0.0,1775.1304931640625,1895.4371337890625,0.0,1710.0703125,0.9549483060836792,1.0,0.0,3.0,1.0,0.0
17823120,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.990661323070526,0.2243615388870239,0.2012315392494201,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.9113853573799132,0.1761867552995681,0.1667586266994476,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.9867482781410216,0.234250009059906,0.1542419642210006,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.90911203622818,0.1749647706747055,0.1656375378370285,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.8303187489509583,0.1327844262123108,0.5980627536773682,285.9111022949219,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4888916015625,285.91033935546875,1.0,0.2804016768932342,1.0,1.0,0.0,1.0,-1.5433632135391235,1.5433611869812012,1.953749688254902e-06,1.1850594282150269,1.0,1.0,0.0,29.35233688354492,31.0,33383.65625,-0.0,286.7467041015625,1.0,283.1499938964844,285.2122497558594,296.3236083984375,298.54278564453125,293.1499938964844,293.1499938964844,283.04998779296875,33769.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124146223068237,1.0,0.0,0.0,3.870681762695313,3.8707077503204346,9.996966809922014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.8818359375,0.0,1775.1304931640625,1895.4371337890625,0.0,1710.0703125,0.9549483060836792,1.0,0.0,3.0,1.0,0.0
17823180,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83160400390625,0.9969218373298644,0.2275216281414032,0.2038629204034805,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.919357419013977,0.178092673420906,0.1686153262853622,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.9848124384880066,0.2397985905408859,0.1513643413782119,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.9167314171791076,0.1767354309558868,0.1673658490180969,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.834592878818512,0.1333761513233184,0.6008619666099548,285.83160400390625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.480712890625,285.8309631347656,1.0,0.2813118398189544,1.0,1.0,0.0,1.0,-1.5507739782333374,1.550771951675415,1.9713454548764275e-06,1.1909220218658447,1.0,1.0,0.0,29.19190216064453,34.0,33962.1796875,-0.0,289.72174072265625,1.0,283.0511779785156,285.11993408203125,296.3596496582031,298.6244201660156,293.1499938964844,293.1499938964844,282.75,34725.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195777893066406,1.0,0.0,0.0,3.925094604492188,3.925121307373047,1.0280010656060767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.001953125,0.0,1851.0509033203125,1895.4371337890625,0.0,1768.5491943359375,0.9662243723869324,1.0,0.0,3.0,1.0,0.0
17823240,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83160400390625,0.9969218373298644,0.2275216281414032,0.2038629204034805,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.919357419013977,0.178092673420906,0.1686153262853622,297.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.9848124384880066,0.2397985905408859,0.1513643413782119,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.9167314171791076,0.1767354309558868,0.1673658490180969,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.834592878818512,0.1333761513233184,0.6008619666099548,285.83160400390625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.480712890625,285.8309631347656,1.0,0.2813118398189544,1.0,1.0,0.0,1.0,-1.5507739782333374,1.550771951675415,1.9713454548764275e-06,1.1909220218658447,1.0,1.0,0.0,29.19190216064453,34.0,33962.1796875,-0.0,289.72174072265625,1.0,283.0511779785156,285.11993408203125,296.3596496582031,298.6244201660156,293.1499938964844,293.1499938964844,282.75,34725.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195777893066406,1.0,0.0,0.0,3.925094604492188,3.925121307373047,1.0280010656060767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.001953125,0.0,1851.0509033203125,1895.4371337890625,0.0,1768.5491943359375,0.9662243723869324,1.0,0.0,3.0,1.0,0.0
17823300,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.9870214462280272,0.2297098934650421,0.2057032287120819,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942749023437,0.9049854278564452,0.1788766086101532,0.1694874614477157,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6909484863281,0.992059290409088,0.2416734397411346,0.1630598604679107,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.9025404453277588,0.1774532049894333,0.1681748777627945,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7003173828125,0.8229252696037292,0.1335427463054657,0.6021557450294495,285.6903381347656,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4755554199219,285.6638488769531,1.0,0.2819477915763855,1.0,1.0,0.0,1.0,-1.543544054031372,1.5435421466827393,1.9556828192435205e-06,1.1865767240524292,1.0,1.0,0.0,30.343669891357425,34.0,34831.24609375,-0.0,294.49737548828125,1.0,282.79217529296875,284.9263916015625,296.4189147949219,298.8134460449219,293.1499938964844,293.1499938964844,282.75,35014.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296138405799866,1.0,0.0,0.0,3.941394567489624,3.9414212703704834,1.0365567959524924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.90673828125,0.0,1874.20751953125,1895.4371337890625,0.0,1851.8333740234373,0.9701029658317566,1.0,0.0,3.0,1.0,0.0
17823360,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.996199905872345,0.2307611405849456,0.2056534439325332,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.9183323979377748,0.1795206815004348,0.1701077073812484,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186218261719,0.986376941204071,0.2435510158538818,0.1540153324604034,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.9154824018478394,0.1780319809913635,0.1687332838773727,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.8322250247001648,0.133596658706665,0.6024200916290283,285.6185607910156,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.46697998046875,285.61602783203125,1.0,0.2833837866783142,1.0,1.0,0.0,1.0,-1.5610727071762085,1.561070680618286,1.995993670789176e-06,1.1990933418273926,1.0,1.0,0.0,29.690275192260746,37.0,35132.74609375,-0.0,295.8891906738281,1.0,282.7562561035156,284.8822021484375,296.409423828125,298.7709350585937,293.1499938964844,293.1499938964844,282.45001220703125,35237.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341486811637878,1.0,0.0,0.0,3.953893423080444,3.953920364379883,1.0431414239064909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.421875,0.0,1892.094482421875,1895.4371337890625,0.0,1889.9580078125,0.9730764031410216,1.0,0.0,3.0,1.0,0.0
17823420,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.9948329329490662,0.2325161248445511,0.2091247290372848,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.9126938581466676,0.1804944574832916,0.1711487919092178,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.9890953302383424,0.2456151396036148,0.1590743958950042,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.909707009792328,0.1788732260465622,0.1696496307849884,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.8263220191001892,0.1333791315555572,0.6020362973213196,285.4022216796875,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4430847167969,285.4009094238281,1.0,0.2864609658718109,1.0,1.0,0.0,1.0,-1.5757383108139038,1.5757362842559814,2.031303210969781e-06,1.2106144428253174,1.0,1.0,0.0,30.56281471252441,40.0,36360.73828125,-0.0,304.65643310546875,1.0,282.4562683105469,284.64556884765625,296.42877197265625,298.8669738769531,293.1499938964844,293.1499938964844,282.1499938964844,35545.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472575306892395,1.0,0.0,0.0,3.97115421295166,3.9711813926696777,1.052268999046646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.38232421875,0.0,1916.9830322265625,1895.4371337890625,0.0,2001.7725830078125,0.977182388305664,1.0,0.0,3.0,1.0,0.0
17823480,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.9948329329490662,0.2325161248445511,0.2091247290372848,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.9126938581466676,0.1804944574832916,0.1711487919092178,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.9890953302383424,0.2456151396036148,0.1590743958950042,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.909707009792328,0.1788732260465622,0.1696496307849884,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.8263220191001892,0.1333791315555572,0.6020362973213196,285.4022216796875,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4430847167969,285.4009094238281,1.0,0.2864609658718109,1.0,1.0,0.0,1.0,-1.5757383108139038,1.5757362842559814,2.031303210969781e-06,1.2106144428253174,1.0,1.0,0.0,30.56281471252441,40.0,36360.73828125,-0.0,304.65643310546875,1.0,282.4562683105469,284.64556884765625,296.42877197265625,298.8669738769531,293.1499938964844,293.1499938964844,282.1499938964844,35545.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472575306892395,1.0,0.0,0.0,3.97115421295166,3.9711813926696777,1.052268999046646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.38232421875,0.0,1916.9830322265625,1895.4371337890625,0.0,2001.7725830078125,0.977182388305664,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.9775127172470092,0.2337779551744461,0.2106035202741623,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8917244672775269,0.1810986250638961,0.171877235174179,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.9919250011444092,0.2463572025299072,0.172511875629425,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8888367414474487,0.1793530434370041,0.1702593564987182,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.8072583079338074,0.1328218430280685,0.6003136038780212,285.1918029785156,284.95001220703125,295.3481140136719,293.403564453125,295.346435546875,297.4159851074219,285.1897277832031,1.0,0.2896819710731506,1.0,1.0,0.0,1.0,-1.580487608909607,1.5804855823516846,2.0436878003238235e-06,1.2151132822036743,1.0,1.0,0.0,32.71638488769531,40.0,37468.73046875,0.0,315.2267761230469,1.0,282.1573486328125,284.41162109375,296.4455261230469,298.9559020996094,293.1499938964844,293.1499938964844,282.1499938964844,35723.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577894926071167,1.0,0.0,0.0,3.981086254119873,3.9811136722564697,1.057539179782907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.3017578125,0.0,1931.4024658203125,1895.4371337890625,0.0,2093.212158203125,0.979544758796692,1.0,0.0,3.0,1.0,0.0
17823600,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.9821206331253052,0.233813926577568,0.2105854898691177,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.8965998888015747,0.1811267584562301,0.1718789190053939,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905517578125,0.9959114789962769,0.2463695257902145,0.1725033670663833,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.8936830759048462,0.1793762296438217,0.1702563017606735,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.8114152550697327,0.1327999234199524,0.600106418132782,285.19049072265625,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4147033691406,285.1876525878906,1.0,0.2899534404277801,1.0,1.0,0.0,1.0,-1.5853489637374878,1.5853469371795654,2.0541835965559585e-06,1.2177454233169556,1.0,1.0,0.0,32.29561996459961,43.0,37517.43359375,0.0,315.428955078125,1.0,282.15631103515625,284.4089050292969,296.44366455078125,298.9519348144531,293.1499938964844,293.1499938964844,281.8500061035156,35729.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578225135803223,1.0,0.0,0.0,3.9813973903656006,3.981424808502197,1.0577044804449542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.16748046875,0.0,1931.8553466796875,1895.4371337890625,0.0,2093.501220703125,0.9796187877655028,1.0,0.0,3.0,1.0,0.0
17823660,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9521340131759644,0.2340245544910431,0.2108474969863891,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8689287304878235,0.1815077066421508,0.1724311560392379,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.96838641166687,0.2456342726945877,0.1721702069044113,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.865992546081543,0.1796394139528274,0.1706938445568084,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7841370105743408,0.1319054812192917,0.5970572829246521,284.97430419921875,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.38043212890625,284.969482421875,1.0,0.2936836779117584,1.0,1.0,0.0,1.0,-1.5865540504455566,1.5865520238876345,2.0579218471539207e-06,1.219397783279419,1.0,1.0,0.0,35.50200271606445,46.0,38528.51953125,0.0,323.9359130859375,1.0,281.8573303222656,284.1705322265625,296.4637756347656,299.0420837402344,293.1499938964844,293.1499938964844,281.54998779296875,35838.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679533958435059,1.0,0.0,0.0,3.9874677658081055,3.987495183944702,1.0609322771415464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.22412109375,0.0,1940.7052001953125,1895.4371337890625,0.0,2182.68603515625,0.9810625910758972,1.0,0.0,3.0,1.0,0.0
17823720,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9521340131759644,0.2340245544910431,0.2108474969863891,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8689287304878235,0.1815077066421508,0.1724311560392379,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.96838641166687,0.2456342726945877,0.1721702069044113,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.865992546081543,0.1796394139528274,0.1706938445568084,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7841370105743408,0.1319054812192917,0.5970572829246521,284.97430419921875,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.38043212890625,284.969482421875,1.0,0.2936836779117584,1.0,1.0,0.0,1.0,-1.5865540504455566,1.5865520238876345,2.0579218471539207e-06,1.219397783279419,1.0,1.0,0.0,35.50200271606445,46.0,38528.51953125,0.0,323.9359130859375,1.0,281.8573303222656,284.1705322265625,296.4637756347656,299.0420837402344,293.1499938964844,293.1499938964844,281.54998779296875,35838.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679533958435059,1.0,0.0,0.0,3.9874677658081055,3.987495183944702,1.0609322771415464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.22412109375,0.0,1940.7052001953125,1895.4371337890625,0.0,2182.68603515625,0.9810625910758972,1.0,0.0,3.0,1.0,0.0
17823780,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.9220820665359496,0.2342527955770492,0.2111341208219528,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8455396294593811,0.1816736608743667,0.1727490872144699,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.939317226409912,0.2457873076200485,0.1722421497106552,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.8426685929298401,0.1796994358301162,0.1709099262952804,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.7601809501647949,0.1308205276727676,0.5929338335990906,284.8160705566406,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3525390625,284.8278503417969,1.0,0.2972075343132019,1.0,1.0,0.0,1.0,-1.5842341184616089,1.5842320919036863,2.052180434475304e-06,1.2175021171569824,0.8348264098167419,0.8348264098167419,0.0,38.845970153808594,49.0,38810.0859375,0.0,331.49664306640625,1.0,281.55682373046875,284.0416259765625,296.46490478515625,299.064697265625,293.1499938964844,293.1499938964844,281.8500061035156,44427.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754682302474976,1.0,0.0,0.0,3.718671560287476,3.7186977863311768,9.227178452420048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.62939453125,0.0,1675.161376953125,1895.4371337890625,0.0,2249.548828125,0.926184058189392,1.0,0.0,3.0,1.0,0.0
