time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.9220820665359496,0.2342527955770492,0.2111341208219528,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8455396294593811,0.1816736608743667,0.1727490872144699,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.939317226409912,0.2457873076200485,0.1722421497106552,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.8426685929298401,0.1796994358301162,0.1709099262952804,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.7601809501647949,0.1308205276727676,0.5929338335990906,284.8160705566406,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3525390625,284.8278503417969,1.0,0.2972075343132019,1.0,1.0,0.0,1.0,-1.5842341184616089,1.5842320919036863,2.052180434475304e-06,1.2175021171569824,0.8348264098167419,0.8348264098167419,0.0,38.845970153808594,49.0,38810.0859375,0.0,331.49664306640625,1.0,281.55682373046875,284.0416259765625,296.46490478515625,299.064697265625,293.1499938964844,293.1499938964844,281.8500061035156,44427.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754682302474976,1.0,0.0,0.0,3.718671560287476,3.7186977863311768,9.227178452420048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.62939453125,0.0,1675.161376953125,1895.4371337890625,0.0,2249.548828125,0.926184058189392,1.0,0.0,3.0,1.0,0.0
17823900,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.910410463809967,0.2349549531936645,0.2115450799465179,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8365293145179749,0.1820335686206817,0.172995775938034,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9272277355194092,0.2464941591024398,0.1725753843784332,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8336639404296875,0.1800038963556289,0.1711058467626571,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7507718205451965,0.1304945945739746,0.5911844968795776,285.0004272460937,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.34454345703125,285.0230407714844,1.0,0.2989210188388824,1.0,1.0,0.0,1.0,-1.5835555791854858,1.5835535526275637,2.050451257673558e-06,1.2169018983840942,0.9404270052909852,0.9404270052909852,0.0,40.41646957397461,49.0,38207.0703125,0.0,335.3940124511719,1.0,281.8030700683594,284.24761962890625,296.3858947753906,298.8318786621094,293.1499938964844,293.1499938964844,281.8500061035156,36903.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640485763549805,1.0,0.0,0.0,3.715164184570313,3.715188980102539,9.209781524077698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.376953125,0.0,1613.7625732421875,1895.4371337890625,0.0,2148.17578125,0.9238367676734924,1.0,0.0,3.0,1.0,0.0
17823960,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9030855298042296,0.2359862774610519,0.2124151289463043,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8303968906402588,0.1826214790344238,0.1735172122716903,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9190899133682252,0.247542068362236,0.1732526123523712,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8274964094161987,0.1805341988801956,0.1715736538171768,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7441695332527161,0.1303730607032776,0.5904980897903442,285.0447692871094,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.34051513671875,285.0430603027344,1.0,0.3007150590419769,1.0,1.0,0.0,1.0,-1.585774540901184,1.5857723951339722,2.055814093182562e-06,1.2186040878295898,0.9982560276985168,0.9982560276985168,0.0,41.7282829284668,52.0,38408.53125,0.0,340.0418395996094,1.0,281.8432922363281,284.25067138671875,296.4023742675781,298.8903503417969,293.1499938964844,293.1499938964844,281.54998779296875,33244.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582831978797913,1.0,0.0,0.0,3.815202474594116,3.815227508544922,9.712441624287749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.03515625,0.0,1703.298583984375,1895.4371337890625,0.0,2097.531494140625,0.9407325387001038,1.0,0.0,3.0,1.0,0.0
17824020,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8886368274688721,0.2370511144399643,0.2137565463781356,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8181136250495911,0.1833615899085998,0.1744668185710907,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9034677147865297,0.248931422829628,0.1744623482227325,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8150532841682434,0.1811637282371521,0.1724174469709396,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7314448952674866,0.1298690885305404,0.5891906023025513,284.8626708984375,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3267517089844,284.86871337890625,1.0,0.3043777048587799,1.0,1.0,0.0,1.0,-1.5894235372543335,1.5894213914871216,2.0647182736865943e-06,1.2214611768722534,0.8606809973716736,0.8606809973716736,0.0,44.55234909057617,55.0,39025.53515625,0.0,349.51513671875,1.0,281.55670166015625,284.0737609863281,296.4991149902344,299.09149169921875,293.1499938964844,293.1499938964844,281.8500061035156,40409.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768898069858551,1.0,0.0,0.0,3.697344303131104,3.697369575500488,9.12164352939726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.81103515625,0.0,1619.9014892578125,1895.4371337890625,0.0,2191.05908203125,0.9184393882751464,1.0,0.0,3.0,1.0,0.0
17824080,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8886368274688721,0.2370511144399643,0.2137565463781356,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8181136250495911,0.1833615899085998,0.1744668185710907,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9034677147865297,0.248931422829628,0.1744623482227325,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8150532841682434,0.1811637282371521,0.1724174469709396,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7314448952674866,0.1298690885305404,0.5891906023025513,284.8626708984375,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3267517089844,284.86871337890625,1.0,0.3043777048587799,1.0,1.0,0.0,1.0,-1.5894235372543335,1.5894213914871216,2.0647182736865943e-06,1.2214611768722534,0.8606809973716736,0.8606809973716736,0.0,44.55234909057617,55.0,39025.53515625,0.0,349.51513671875,1.0,281.55670166015625,284.0737609863281,296.4991149902344,299.09149169921875,293.1499938964844,293.1499938964844,281.8500061035156,40409.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768898069858551,1.0,0.0,0.0,3.697344303131104,3.697369575500488,9.12164352939726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.81103515625,0.0,1619.9014892578125,1895.4371337890625,0.0,2191.05908203125,0.9184393882751464,1.0,0.0,3.0,1.0,0.0
17824140,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8760559558868408,0.2387386858463287,0.2151131182909011,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8068860769271851,0.1844496876001358,0.175441101193428,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8908357620239258,0.2508690059185028,0.1757180541753769,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8034897446632385,0.1821366846561432,0.1732847839593887,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7201709747314453,0.1296368390321731,0.5880526900291443,285.06622314453125,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.319091796875,285.0645446777344,1.0,0.3080683052539825,1.0,1.0,0.0,1.0,-1.5934011936187744,1.5933990478515625,2.0743548247992294e-06,1.22448992729187,1.0,1.0,0.0,47.38228225708008,58.0,38624.578125,0.0,359.21734619140625,1.0,281.8432006835937,284.2649230957031,296.4450988769531,298.9480895996094,293.1499938964844,293.1499938964844,281.54998779296875,32766.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573981285095215,1.0,0.0,0.0,3.8136043548583984,3.813629388809204,9.704307331048767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.31591796875,0.0,1697.6392822265625,1895.4371337890625,0.0,2089.79052734375,0.9396475553512572,1.0,0.0,3.0,1.0,0.0
17824200,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8760559558868408,0.2387386858463287,0.2151131182909011,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8068860769271851,0.1844496876001358,0.175441101193428,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8908357620239258,0.2508690059185028,0.1757180541753769,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8034897446632385,0.1821366846561432,0.1732847839593887,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7201709747314453,0.1296368390321731,0.5880526900291443,285.06622314453125,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.319091796875,285.0645446777344,1.0,0.3080683052539825,1.0,1.0,0.0,1.0,-1.5934011936187744,1.5933990478515625,2.0743548247992294e-06,1.22448992729187,1.0,1.0,0.0,47.38228225708008,58.0,38624.578125,0.0,359.21734619140625,1.0,281.8432006835937,284.2649230957031,296.4450988769531,298.9480895996094,293.1499938964844,293.1499938964844,281.54998779296875,32766.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573981285095215,1.0,0.0,0.0,3.8136043548583984,3.813629388809204,9.704307331048767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.31591796875,0.0,1697.6392822265625,1895.4371337890625,0.0,2089.79052734375,0.9396475553512572,1.0,0.0,3.0,1.0,0.0
17824260,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8643831610679626,0.2396154403686523,0.2163195759057998,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.795930027961731,0.1851937174797058,0.1764282584190368,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8791260123252869,0.2521950602531433,0.1769220232963562,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7924116849899292,0.1827705949544906,0.1741658896207809,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7091406583786011,0.1291987001895904,0.5872073173522949,284.86767578125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3072814941406,284.87127685546875,1.0,0.3118450939655304,1.0,1.0,0.0,1.0,-1.5975265502929688,1.5975245237350464,2.0844629489147337e-06,1.2277045249938965,0.8797549605369568,0.8797549605369568,0.0,50.3242416381836,61.0,39334.55078125,0.0,369.346923828125,1.0,281.5569152832031,284.0641784667969,296.5259094238281,299.1421813964844,293.1499938964844,293.1499938964844,281.8500061035156,39102.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708144783973694,1.0,0.0,0.0,3.744343042373657,3.744368553161621,9.355016459267064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.68408203125,0.0,1664.4979248046875,1895.4371337890625,0.0,2208.074462890625,0.927713930606842,1.0,0.0,3.0,1.0,0.0
17824320,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8643831610679626,0.2396154403686523,0.2163195759057998,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.795930027961731,0.1851937174797058,0.1764282584190368,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8791260123252869,0.2521950602531433,0.1769220232963562,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7924116849899292,0.1827705949544906,0.1741658896207809,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7091406583786011,0.1291987001895904,0.5872073173522949,284.86767578125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3072814941406,284.87127685546875,1.0,0.3118450939655304,1.0,1.0,0.0,1.0,-1.5975265502929688,1.5975245237350464,2.0844629489147337e-06,1.2277045249938965,0.8797549605369568,0.8797549605369568,0.0,50.3242416381836,61.0,39334.55078125,0.0,369.346923828125,1.0,281.5569152832031,284.0641784667969,296.5259094238281,299.1421813964844,293.1499938964844,293.1499938964844,281.8500061035156,39102.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708144783973694,1.0,0.0,0.0,3.744343042373657,3.744368553161621,9.355016459267064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.68408203125,0.0,1664.4979248046875,1895.4371337890625,0.0,2208.074462890625,0.927713930606842,1.0,0.0,3.0,1.0,0.0
17824380,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8538053035736084,0.2410537600517273,0.2174546122550964,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.7857573628425598,0.1862069219350814,0.1773464381694793,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8684478402137756,0.2539690434932709,0.1780728250741958,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.7821534872055054,0.1836703270673751,0.1749785989522934,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.6980554461479187,0.1289383620023727,0.5860430598258972,285.0674743652344,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.300537109375,285.0667419433594,1.0,0.3155666589736938,1.0,1.0,0.0,1.0,-1.6009479761123655,1.6009458303451538,2.092752993121394e-06,1.230268120765686,1.0,1.0,0.0,53.31748962402344,64.0,38834.67578125,0.0,379.2955627441406,1.0,281.8435363769531,284.2590026855469,296.4568786621094,298.977783203125,293.1499938964844,293.1499938964844,281.54998779296875,33249.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602812647819519,1.0,0.0,0.0,3.8427445888519287,3.8427698612213135,9.853176834440092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.2216796875,0.0,1736.7020263671875,1895.4371337890625,0.0,2115.0400390625,0.946468710899353,1.0,0.0,3.0,1.0,0.0
17824440,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8538053035736084,0.2410537600517273,0.2174546122550964,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.7857573628425598,0.1862069219350814,0.1773464381694793,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8684478402137756,0.2539690434932709,0.1780728250741958,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.7821534872055054,0.1836703270673751,0.1749785989522934,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.6980554461479187,0.1289383620023727,0.5860430598258972,285.0674743652344,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.300537109375,285.0667419433594,1.0,0.3155666589736938,1.0,1.0,0.0,1.0,-1.6009479761123655,1.6009458303451538,2.092752993121394e-06,1.230268120765686,1.0,1.0,0.0,53.31748962402344,64.0,38834.67578125,0.0,379.2955627441406,1.0,281.8435363769531,284.2590026855469,296.4568786621094,298.977783203125,293.1499938964844,293.1499938964844,281.54998779296875,33249.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602812647819519,1.0,0.0,0.0,3.8427445888519287,3.8427698612213135,9.853176834440092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.2216796875,0.0,1736.7020263671875,1895.4371337890625,0.0,2115.0400390625,0.946468710899353,1.0,0.0,3.0,1.0,0.0
17824500,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8495100140571594,0.2415831834077835,0.2181640863418579,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7815609574317932,0.1866533309221267,0.1779137253761291,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8640949726104736,0.2547195255756378,0.1787488013505935,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7779204845428467,0.184061586856842,0.175492450594902,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.6933305263519287,0.1287849694490432,0.5858983993530273,284.9243469238281,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.29669189453125,284.9001159667969,1.0,0.3174690306186676,1.0,1.0,0.0,1.0,-1.6037371158599854,1.603735089302063,2.099615812767297e-06,1.232435941696167,0.9496644735336304,0.9496644735336304,0.0,54.74755096435547,64.0,39736.01953125,0.0,384.6781921386719,1.0,281.5928649902344,284.0679626464844,296.5338134765625,299.2065734863281,293.1499938964844,293.1499938964844,281.54998779296875,34758.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690697312355042,1.0,0.0,0.0,3.8652305603027344,3.865256547927856,9.968828180717535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.10693359375,0.0,1776.226318359375,1895.4371337890625,0.0,2192.58154296875,0.9517319202423096,1.0,0.0,3.0,1.0,0.0
17824560,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8441657423973083,0.2417390644550323,0.2184913456439972,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7764708399772644,0.1868851035833358,0.1782775223255157,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8587433099746704,0.2551551759243011,0.1791841238737106,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7728090882301331,0.1842408925294876,0.1758057177066803,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6877635717391968,0.1284686028957367,0.585084080696106,284.8663024902344,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2898254394531,284.86944580078125,1.0,0.3193162083625793,1.0,1.0,0.0,1.0,-1.6044899225234983,1.6044877767562866,2.101440031765378e-06,1.2329946756362915,0.8879058957099915,0.8879058957099915,0.0,56.37407302856445,52.0,39542.2890625,0.0,389.5216369628906,1.0,281.5560607910156,284.05322265625,296.5279541015625,299.15972900390625,293.1499938964844,293.1499938964844,281.8500061035156,38937.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735028266906738,1.0,0.0,0.0,3.779016733169556,3.779042482376098,9.529078397463308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.81201171875,0.0,1704.2552490234375,1895.4371337890625,0.0,2232.006591796875,0.9353735446929932,1.0,0.0,3.0,1.0,0.0
17824620,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8497918844223022,0.2430035769939422,0.2192963361740112,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7820204496383667,0.1878333389759063,0.1789606511592865,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.865080714225769,0.2567912638187408,0.1801079362630844,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7781672477722168,0.1850781738758087,0.1763859093189239,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.691066324710846,0.1281737387180328,0.5829541087150574,285.0670471191406,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2840576171875,285.066650390625,1.0,0.317596822977066,1.0,1.0,0.0,1.0,-1.6055231094360352,1.6055209636688232,2.10382609111548e-06,1.2336572408676147,1.0,1.0,0.0,55.08786010742188,40.0,38942.3046875,0.0,386.56195068359375,1.0,281.8437194824219,284.252197265625,296.45196533203125,298.9824523925781,293.1499938964844,293.1499938964844,281.54998779296875,33623.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625914812088013,1.0,0.0,0.0,3.864167213439941,3.864192962646485,9.963343927665846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.126953125,0.0,1765.921875,1895.4371337890625,0.0,2135.34130859375,0.9515811204910278,1.0,0.0,3.0,1.0,0.0
17824680,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8497918844223022,0.2430035769939422,0.2192963361740112,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7820204496383667,0.1878333389759063,0.1789606511592865,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.865080714225769,0.2567912638187408,0.1801079362630844,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7781672477722168,0.1850781738758087,0.1763859093189239,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.691066324710846,0.1281737387180328,0.5829541087150574,285.0670471191406,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2840576171875,285.066650390625,1.0,0.317596822977066,1.0,1.0,0.0,1.0,-1.6055231094360352,1.6055209636688232,2.10382609111548e-06,1.2336572408676147,1.0,1.0,0.0,55.08786010742188,40.0,38942.3046875,0.0,386.56195068359375,1.0,281.8437194824219,284.252197265625,296.45196533203125,298.9824523925781,293.1499938964844,293.1499938964844,281.54998779296875,33623.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625914812088013,1.0,0.0,0.0,3.864167213439941,3.864192962646485,9.963343927665846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.126953125,0.0,1765.921875,1895.4371337890625,0.0,2135.34130859375,0.9515811204910278,1.0,0.0,3.0,1.0,0.0
17824740,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8691526055335999,0.2435938864946365,0.2199514806270599,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8007097840309143,0.188491404056549,0.1795644909143448,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8858210444450378,0.2578904032707214,0.1809317618608474,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7965961694717407,0.1856314688920974,0.1768883019685745,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7062853574752808,0.127718448638916,0.580582320690155,284.8627624511719,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2748413085937,284.86578369140625,1.0,0.3124036788940429,1.0,1.0,0.0,1.0,-1.6057831048965454,1.605781078338623,2.1043592823843937e-06,1.2337650060653689,0.8887015581130981,0.8887015581130981,0.0,50.48810958862305,28.0,39566.91015625,0.0,374.1279602050781,1.0,281.5556640625,284.04400634765625,296.517578125,299.15350341796875,293.1499938964844,293.1499938964844,281.8500061035156,39137.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751975655555725,1.0,0.0,0.0,3.794708490371704,3.794734477996826,9.608379514247645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.76708984375,0.0,1724.6060791015625,1895.4371337890625,0.0,2247.130859375,0.938996434211731,1.0,0.0,3.0,1.0,0.0
17824800,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8691526055335999,0.2435938864946365,0.2199514806270599,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8007097840309143,0.188491404056549,0.1795644909143448,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8858210444450378,0.2578904032707214,0.1809317618608474,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7965961694717407,0.1856314688920974,0.1768883019685745,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7062853574752808,0.127718448638916,0.580582320690155,284.8627624511719,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2748413085937,284.86578369140625,1.0,0.3124036788940429,1.0,1.0,0.0,1.0,-1.6057831048965454,1.605781078338623,2.1043592823843937e-06,1.2337650060653689,0.8887015581130981,0.8887015581130981,0.0,50.48810958862305,28.0,39566.91015625,0.0,374.1279602050781,1.0,281.5556640625,284.04400634765625,296.517578125,299.15350341796875,293.1499938964844,293.1499938964844,281.8500061035156,39137.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751975655555725,1.0,0.0,0.0,3.794708490371704,3.794734477996826,9.608379514247645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.76708984375,0.0,1724.6060791015625,1895.4371337890625,0.0,2247.130859375,0.938996434211731,1.0,0.0,3.0,1.0,0.0
17824860,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9046570658683776,0.2448164522647857,0.2205013036727905,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.831563413143158,0.1894521266222,0.18003711104393,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9244459271430968,0.2594753205776214,0.1816541254520416,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8275569677352905,0.1864835321903228,0.1772604137659073,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7316819429397583,0.1274712830781936,0.5776193737983704,285.06329345703125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27069091796875,285.062744140625,1.0,0.3046342432498932,1.0,1.0,0.0,1.0,-1.6047643423080444,1.6047621965408323,2.1016110167693114e-06,1.2327672243118286,1.0,1.0,0.0,43.72195053100586,25.0,38897.47265625,0.0,355.10968017578125,1.0,281.84375,284.24420166015625,296.437255859375,298.9667663574219,293.1499938964844,293.1499938964844,281.54998779296875,33774.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635591626167297,1.0,0.0,0.0,3.8727481365203857,3.8727738857269287,1.0007642003984074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.25146484375,0.0,1777.7230224609375,1895.4371337890625,0.0,2143.8623046875,0.9536298513412476,1.0,0.0,3.0,1.0,0.0
17824920,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9046570658683776,0.2448164522647857,0.2205013036727905,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.831563413143158,0.1894521266222,0.18003711104393,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9244459271430968,0.2594753205776214,0.1816541254520416,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8275569677352905,0.1864835321903228,0.1772604137659073,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7316819429397583,0.1274712830781936,0.5776193737983704,285.06329345703125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.27069091796875,285.062744140625,1.0,0.3046342432498932,1.0,1.0,0.0,1.0,-1.6047643423080444,1.6047621965408323,2.1016110167693114e-06,1.2327672243118286,1.0,1.0,0.0,43.72195053100586,25.0,38897.47265625,0.0,355.10968017578125,1.0,281.84375,284.24420166015625,296.437255859375,298.9667663574219,293.1499938964844,293.1499938964844,281.54998779296875,33774.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635591626167297,1.0,0.0,0.0,3.8727481365203857,3.8727738857269287,1.0007642003984074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.25146484375,0.0,1777.7230224609375,1895.4371337890625,0.0,2143.8623046875,0.9536298513412476,1.0,0.0,3.0,1.0,0.0
17824980,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.948982834815979,0.2453741282224655,0.2210874110460281,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8659993410110474,0.1901189982891082,0.1806093156337738,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9688094258308412,0.2605168223381042,0.1824092715978622,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8613976240158081,0.1870479732751846,0.177733302116394,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.759818434715271,0.1270651370286941,0.5752687454223633,284.86004638671875,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2629699707031,284.8634338378906,1.0,0.2983712255954742,1.0,1.0,0.0,1.0,-1.6048098802566528,1.6048078536987305,2.101576228596969e-06,1.2326741218566897,0.8860134482383728,0.8860134482383728,0.0,38.01570892333984,25.0,39484.99609375,0.0,339.5454406738281,1.0,281.5556335449219,284.03875732421875,296.5002136230469,299.1318054199219,293.1499938964844,293.1499938964844,281.8500061035156,39397.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756205201148987,1.0,0.0,0.0,3.794347047805786,3.794373035430908,9.60654801929195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.20458984375,0.0,1726.1986083984375,1895.4371337890625,0.0,2250.90966796875,0.9390940070152284,1.0,0.0,3.0,1.0,0.0
17825040,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.948982834815979,0.2453741282224655,0.2210874110460281,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8659993410110474,0.1901189982891082,0.1806093156337738,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9688094258308412,0.2605168223381042,0.1824092715978622,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8613976240158081,0.1870479732751846,0.177733302116394,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.759818434715271,0.1270651370286941,0.5752687454223633,284.86004638671875,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2629699707031,284.8634338378906,1.0,0.2983712255954742,1.0,1.0,0.0,1.0,-1.6048098802566528,1.6048078536987305,2.101576228596969e-06,1.2326741218566897,0.8860134482383728,0.8860134482383728,0.0,38.01570892333984,25.0,39484.99609375,0.0,339.5454406738281,1.0,281.5556335449219,284.03875732421875,296.5002136230469,299.1318054199219,293.1499938964844,293.1499938964844,281.8500061035156,39397.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756205201148987,1.0,0.0,0.0,3.794347047805786,3.794373035430908,9.60654801929195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.20458984375,0.0,1726.1986083984375,1895.4371337890625,0.0,2250.90966796875,0.9390940070152284,1.0,0.0,3.0,1.0,0.0
17825100,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9670798778533936,0.2458048909902572,0.2212064117193222,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8819486498832703,0.1904990226030349,0.1807912737131118,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9850659966468812,0.2611382603645324,0.1826663166284561,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8770719766616821,0.1873756051063537,0.1778673827648162,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7727062106132507,0.1268809288740158,0.5737603902816772,285.0166015625,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2598876953125,285.0380249023437,1.0,0.2959648370742798,1.0,1.0,0.0,1.0,-1.6038280725479126,1.603825926780701,2.0990198663639603e-06,1.2317911386489868,0.9817817211151124,0.9817817211151124,0.0,35.936710357666016,25.0,38749.8125,0.0,333.3741455078125,1.0,281.8049621582031,284.2290954589844,296.4179077148437,298.90252685546875,293.1499938964844,293.1499938964844,281.8500061035156,35374.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674353122711182,1.0,0.0,0.0,3.7994658946990967,3.799491405487061,9.632486808186511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.12939453125,0.0,1701.0299072265625,1895.4371337890625,0.0,2178.09765625,0.9407333731651306,1.0,0.0,3.0,1.0,0.0
17825160,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9835697412490844,0.246560201048851,0.2217156589031219,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8985609412193298,0.1910666078329086,0.1811908781528473,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9983482360839844,0.2620390653610229,0.182525560259819,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8934646248817444,0.1878883689641952,0.1782159805297851,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7862087488174438,0.1268387883901596,0.572985827922821,285.0614624023437,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2599792480469,285.0611572265625,1.0,0.2939755618572235,1.0,1.0,0.0,1.0,-1.6041938066482544,1.604191780090332,2.0998895706725307e-06,1.232048273086548,1.0,1.0,0.0,34.12089920043945,28.0,38819.63671875,0.0,328.60870361328125,1.0,281.8434753417969,284.2394714355469,296.4187316894531,298.9436950683594,293.1499938964844,293.1499938964844,281.54998779296875,33780.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637395858764648,1.0,0.0,0.0,3.872432231903076,3.872457981109619,1.0006009460994392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.6611328125,0.0,1777.386962890625,1895.4371337890625,0.0,2145.4521484375,0.9536538124084472,1.0,0.0,3.0,1.0,0.0
17825220,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9927381277084352,0.2470158636569976,0.2223999053239822,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9096387028694152,0.1916493922472,0.1818849146366119,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9955064058303832,0.264629602432251,0.1748926341533661,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9040813446044922,0.1883703023195266,0.1788120865821838,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7938714623451233,0.1264067441225052,0.5714245438575745,284.8507385253906,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2580261230469,284.8544616699219,1.0,0.2916059792041778,1.0,1.0,0.0,1.0,-1.5955746173858645,1.5955724716186523,2.078362513202592e-06,1.2250295877456665,0.8757069706916809,0.8757069706916809,0.0,32.949363708496094,31.0,39193.015625,0.0,321.1394958496094,1.0,281.5557556152344,284.0306701660156,296.4770812988281,299.094970703125,293.1499938964844,293.1499938964844,281.8500061035156,39998.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775269091129303,1.0,0.0,0.0,3.777760982513428,3.77778697013855,9.522746609036404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.60205078125,0.0,1710.973876953125,1895.4371337890625,0.0,2247.769775390625,0.9357063174247742,1.0,0.0,3.0,1.0,0.0
17825280,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9927381277084352,0.2470158636569976,0.2223999053239822,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9096387028694152,0.1916493922472,0.1818849146366119,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9955064058303832,0.264629602432251,0.1748926341533661,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9040813446044922,0.1883703023195266,0.1788120865821838,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7938714623451233,0.1264067441225052,0.5714245438575745,284.8507385253906,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2580261230469,284.8544616699219,1.0,0.2916059792041778,1.0,1.0,0.0,1.0,-1.5955746173858645,1.5955724716186523,2.078362513202592e-06,1.2250295877456665,0.8757069706916809,0.8757069706916809,0.0,32.949363708496094,31.0,39193.015625,0.0,321.1394958496094,1.0,281.5557556152344,284.0306701660156,296.4770812988281,299.094970703125,293.1499938964844,293.1499938964844,281.8500061035156,39998.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775269091129303,1.0,0.0,0.0,3.777760982513428,3.77778697013855,9.522746609036404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.60205078125,0.0,1710.973876953125,1895.4371337890625,0.0,2247.769775390625,0.9357063174247742,1.0,0.0,3.0,1.0,0.0
17825340,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.996321976184845,0.2481457889080047,0.2230944782495498,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9146689176559448,0.1925149857997894,0.1825249344110489,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.994686484336853,0.2681193649768829,0.1723735183477401,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9087021350860596,0.189129039645195,0.1793539971113205,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7961483597755432,0.1261852830648422,0.5697897672653198,285.0509948730469,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2624206542969,285.0494384765625,1.0,0.2908675670623779,1.0,1.0,0.0,1.0,-1.592835783958435,1.5928337574005127,2.071352355415001e-06,1.222623586654663,1.0,1.0,0.0,32.54433822631836,34.0,38495.5625,0.0,318.6970520019531,1.0,281.8434753417969,284.2281799316406,296.3921203613281,298.8985900878906,293.1499938964844,293.1499938964844,281.54998779296875,33553.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622917294502258,1.0,0.0,0.0,3.859313488006592,3.859339237213135,9.938330549630336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.88818359375,0.0,1759.392333984375,1895.4371337890625,0.0,2132.70361328125,0.9503561854362488,1.0,0.0,3.0,1.0,0.0
17825400,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.996321976184845,0.2481457889080047,0.2230944782495498,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9146689176559448,0.1925149857997894,0.1825249344110489,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.994686484336853,0.2681193649768829,0.1723735183477401,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9087021350860596,0.189129039645195,0.1793539971113205,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7961483597755432,0.1261852830648422,0.5697897672653198,285.0509948730469,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2624206542969,285.0494384765625,1.0,0.2908675670623779,1.0,1.0,0.0,1.0,-1.592835783958435,1.5928337574005127,2.071352355415001e-06,1.222623586654663,1.0,1.0,0.0,32.54433822631836,34.0,38495.5625,0.0,318.6970520019531,1.0,281.8434753417969,284.2281799316406,296.3921203613281,298.8985900878906,293.1499938964844,293.1499938964844,281.54998779296875,33553.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622917294502258,1.0,0.0,0.0,3.859313488006592,3.859339237213135,9.938330549630336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.88818359375,0.0,1759.392333984375,1895.4371337890625,0.0,2132.70361328125,0.9503561854362488,1.0,0.0,3.0,1.0,0.0
17825460,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.99574476480484,0.2486167848110199,0.223811075091362,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9140260815620422,0.1930440962314605,0.183202251791954,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9951027631759644,0.2705842554569244,0.1736241728067398,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.907929301261902,0.1895573288202285,0.179933488368988,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7940348982810974,0.1257793605327606,0.5685458183288574,284.8553771972656,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2608337402344,284.86004638671875,1.0,0.2915103137493133,1.0,1.0,0.0,1.0,-1.5952119827270508,1.5952099561691284,2.076980536003248e-06,1.2243125438690186,0.8732284903526306,0.8732284903526306,0.0,32.75662612915039,37.0,39047.9375,0.0,320.4389038085937,1.0,281.5567321777344,284.0356140136719,296.4527282714844,299.0565490722656,293.1499938964844,293.1499938964844,281.8500061035156,40040.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736335396766663,1.0,0.0,0.0,3.757879018783569,3.757904767990112,9.4227760882859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.60302734375,0.0,1687.6561279296875,1895.4371337890625,0.0,2233.172119140625,0.9313570261001588,1.0,0.0,3.0,1.0,0.0
17825520,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.99574476480484,0.2486167848110199,0.223811075091362,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9140260815620422,0.1930440962314605,0.183202251791954,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9951027631759644,0.2705842554569244,0.1736241728067398,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.907929301261902,0.1895573288202285,0.179933488368988,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7940348982810974,0.1257793605327606,0.5685458183288574,284.8553771972656,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2608337402344,284.86004638671875,1.0,0.2915103137493133,1.0,1.0,0.0,1.0,-1.5952119827270508,1.5952099561691284,2.076980536003248e-06,1.2243125438690186,0.8732284903526306,0.8732284903526306,0.0,32.75662612915039,37.0,39047.9375,0.0,320.4389038085937,1.0,281.5567321777344,284.0356140136719,296.4527282714844,299.0565490722656,293.1499938964844,293.1499938964844,281.8500061035156,40040.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736335396766663,1.0,0.0,0.0,3.757879018783569,3.757904767990112,9.4227760882859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.60302734375,0.0,1687.6561279296875,1895.4371337890625,0.0,2233.172119140625,0.9313570261001588,1.0,0.0,3.0,1.0,0.0
17825580,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9916993379592896,0.249846413731575,0.2246231734752655,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9085811376571656,0.1938958913087844,0.1838628351688385,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9964216947555542,0.2721829116344452,0.1780174523591995,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9026378989219666,0.1903013586997985,0.1804952472448349,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7880244255065918,0.1255509108304977,0.5671207308769226,285.0624694824219,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.25848388671875,285.0616149902344,1.0,0.293230801820755,1.0,1.0,0.0,1.0,-1.6012147665023804,1.601212739944458,2.0915481400152203e-06,1.2288475036621094,1.0,1.0,0.0,33.48640823364258,40.0,38535.98828125,0.0,325.3880920410156,1.0,281.8435363769531,284.23638916015625,296.3728942871094,298.8773193359375,293.1499938964844,293.1499938964844,281.54998779296875,33371.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761735200881958,1.0,0.0,0.0,3.849395036697388,3.84942078590393,9.887312444334384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.4599609375,0.0,1745.78173828125,1895.4371337890625,0.0,2127.8095703125,0.9480751752853394,1.0,0.0,3.0,1.0,0.0
17825640,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9916993379592896,0.249846413731575,0.2246231734752655,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9085811376571656,0.1938958913087844,0.1838628351688385,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9964216947555542,0.2721829116344452,0.1780174523591995,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9026378989219666,0.1903013586997985,0.1804952472448349,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7880244255065918,0.1255509108304977,0.5671207308769226,285.0624694824219,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.25848388671875,285.0616149902344,1.0,0.293230801820755,1.0,1.0,0.0,1.0,-1.6012147665023804,1.601212739944458,2.0915481400152203e-06,1.2288475036621094,1.0,1.0,0.0,33.48640823364258,40.0,38535.98828125,0.0,325.3880920410156,1.0,281.8435363769531,284.23638916015625,296.3728942871094,298.8773193359375,293.1499938964844,293.1499938964844,281.54998779296875,33371.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761735200881958,1.0,0.0,0.0,3.849395036697388,3.84942078590393,9.887312444334384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.4599609375,0.0,1745.78173828125,1895.4371337890625,0.0,2127.8095703125,0.9480751752853394,1.0,0.0,3.0,1.0,0.0
