time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9891477227211,0.2503073513507843,0.2252305001020431,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.905331015586853,0.1942596286535263,0.1843172311782837,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9971362948417664,0.2725022435188293,0.1807718127965927,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8994851112365723,0.1906129568815231,0.1808986067771911,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.7845390439033508,0.1254012733697891,0.5668221116065979,284.9194030761719,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.25543212890625,284.89569091796875,1.0,0.2944595515727997,1.0,1.0,0.0,1.0,-1.6059218645095823,1.6059197187423706,2.1031096366641577e-06,1.2324848175048828,0.9450021982192992,0.9450021982192992,0.0,33.98020935058594,40.0,39433.3125,0.0,329.0783996582031,1.0,281.5927429199219,284.04656982421875,296.4462585449219,299.1015319824219,293.1499938964844,293.1499938964844,281.54998779296875,34995.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702927589416504,1.0,0.0,0.0,3.868222236633301,3.868248224258423,9.984264579543378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.26904296875,0.0,1781.8114013671875,1895.4371337890625,0.0,2203.438232421875,0.952445387840271,1.0,0.0,3.0,1.0,0.0
17825760,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.984486758708954,0.2504106760025024,0.2254630625247955,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9000866413116455,0.1944089382886886,0.184561625123024,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.998017966747284,0.272175669670105,0.1847497373819351,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8942424654960632,0.1907134503126144,0.1810957789421081,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7792433500289917,0.1250897645950317,0.5658387541770935,284.86676025390625,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2481994628906,284.870849609375,1.0,0.2958627045154571,1.0,1.0,0.0,1.0,-1.610326647758484,1.610324501991272,2.1139653654245194e-06,1.2358886003494265,0.8860070705413818,0.8860070705413818,0.0,34.6707763671875,43.0,39275.23828125,0.0,333.17608642578125,1.0,281.5560607910156,284.03759765625,296.4366455078125,299.05133056640625,293.1499938964844,293.1499938964844,281.8500061035156,39155.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746397852897644,1.0,0.0,0.0,3.776188373565674,3.776214361190796,9.514820362710452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.94970703125,0.0,1702.5682373046875,1895.4371337890625,0.0,2242.150390625,0.9349707961082458,1.0,0.0,3.0,1.0,0.0
17825820,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9708037376403807,0.2516734302043915,0.2263557463884353,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8858566284179688,0.1952091604471206,0.1852265000343322,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9928000569343568,0.2714367806911468,0.1901736408472061,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8800027370452881,0.1914061456918716,0.1816621422767639,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.765459418296814,0.1247532665729522,0.5642011761665344,285.0748596191406,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2386169433594,285.0743408203125,1.0,0.2990347743034363,1.0,1.0,0.0,1.0,-1.617460012435913,1.6174578666687012,2.1315865978976944e-06,1.2413711547851562,1.0,1.0,0.0,36.59920501708984,46.0,38760.62890625,0.0,342.079345703125,1.0,281.8437194824219,284.2407531738281,296.3550109863281,298.8746337890625,293.1499938964844,293.1499938964844,281.54998779296875,33629.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641305923461914,1.0,0.0,0.0,3.864532709121704,3.864558458328247,9.965227718566894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.31982421875,0.0,1766.4224853515625,1895.4371337890625,0.0,2148.899169921875,0.9516599178314208,1.0,0.0,3.0,1.0,0.0
17825880,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9708037376403807,0.2516734302043915,0.2263557463884353,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8858566284179688,0.1952091604471206,0.1852265000343322,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9928000569343568,0.2714367806911468,0.1901736408472061,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8800027370452881,0.1914061456918716,0.1816621422767639,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.765459418296814,0.1247532665729522,0.5642011761665344,285.0748596191406,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2386169433594,285.0743408203125,1.0,0.2990347743034363,1.0,1.0,0.0,1.0,-1.617460012435913,1.6174578666687012,2.1315865978976944e-06,1.2413711547851562,1.0,1.0,0.0,36.59920501708984,46.0,38760.62890625,0.0,342.079345703125,1.0,281.8437194824219,284.2407531738281,296.3550109863281,298.8746337890625,293.1499938964844,293.1499938964844,281.54998779296875,33629.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641305923461914,1.0,0.0,0.0,3.864532709121704,3.864558458328247,9.965227718566894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.31982421875,0.0,1766.4224853515625,1895.4371337890625,0.0,2148.899169921875,0.9516599178314208,1.0,0.0,3.0,1.0,0.0
17825940,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.949071168899536,0.2522371709346771,0.2272793352603912,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8664849400520325,0.1956445723772049,0.1859331429004669,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9730123281478882,0.2710835039615631,0.1900019496679306,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8607834577560425,0.1917413175106048,0.1822709292173385,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7477796077728271,0.1241850033402443,0.5627588629722595,284.8665771484375,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.229248046875,284.8690795898437,1.0,0.3022850453853607,1.0,1.0,0.0,1.0,-1.6181789636611938,1.618176817893982,2.1332498363335617e-06,1.2418217658996582,0.8932662606239319,0.8932662606239319,0.0,39.39718627929688,49.0,39388.90625,0.0,350.1596984863281,1.0,281.5556335449219,284.02734375,296.4139404296875,299.0399780273437,293.1499938964844,293.1499938964844,281.25,38879.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772351503372192,1.0,0.0,0.0,3.803711652755737,3.8037376403808594,9.65402591646125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.01123046875,0.0,1733.4488525390625,1895.4371337890625,0.0,2265.352294921875,0.9408382773399352,1.0,0.0,3.0,1.0,0.0
17826000,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.949071168899536,0.2522371709346771,0.2272793352603912,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8664849400520325,0.1956445723772049,0.1859331429004669,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9730123281478882,0.2710835039615631,0.1900019496679306,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8607834577560425,0.1917413175106048,0.1822709292173385,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7477796077728271,0.1241850033402443,0.5627588629722595,284.8665771484375,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.229248046875,284.8690795898437,1.0,0.3022850453853607,1.0,1.0,0.0,1.0,-1.6181789636611938,1.618176817893982,2.1332498363335617e-06,1.2418217658996582,0.8932662606239319,0.8932662606239319,0.0,39.39718627929688,49.0,39388.90625,0.0,350.1596984863281,1.0,281.5556335449219,284.02734375,296.4139404296875,299.0399780273437,293.1499938964844,293.1499938964844,281.25,38879.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772351503372192,1.0,0.0,0.0,3.803711652755737,3.8037376403808594,9.65402591646125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.01123046875,0.0,1733.4488525390625,1895.4371337890625,0.0,2265.352294921875,0.9408382773399352,1.0,0.0,3.0,1.0,0.0
17826060,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.924403190612793,0.2524274587631225,0.2275208532810211,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8472983837127686,0.1957478821277618,0.1861637383699417,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.9497377276420592,0.2709126770496368,0.1898951679468155,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8418266177177429,0.191747561097145,0.1824105381965637,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7304654717445374,0.1233621761202812,0.5597311854362488,284.8369140625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2192077636719,284.8556823730469,1.0,0.3054304420948028,1.0,1.0,0.0,1.0,-1.6151503324508667,1.6151481866836548,2.1254697912809206e-06,1.2392481565475464,0.7778298854827881,0.7778298854827881,0.0,42.55934143066406,52.0,39132.1015625,0.0,357.2947692871094,1.0,281.25799560546875,284.0426940917969,296.3785095214844,299.0020751953125,293.1499938964844,293.1499938964844,281.54998779296875,46925.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845659852027893,1.0,0.0,0.0,3.3445487022399902,3.344571828842163,7.463943916263815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.60986328125,0.0,1294.0570068359375,1895.4371337890625,0.0,2331.23095703125,0.8489624857902527,1.0,0.0,3.0,1.0,0.0
17826120,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.924403190612793,0.2524274587631225,0.2275208532810211,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8472983837127686,0.1957478821277618,0.1861637383699417,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.9497377276420592,0.2709126770496368,0.1898951679468155,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8418266177177429,0.191747561097145,0.1824105381965637,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7304654717445374,0.1233621761202812,0.5597311854362488,284.8369140625,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2192077636719,284.8556823730469,1.0,0.3054304420948028,1.0,1.0,0.0,1.0,-1.6151503324508667,1.6151481866836548,2.1254697912809206e-06,1.2392481565475464,0.7778298854827881,0.7778298854827881,0.0,42.55934143066406,52.0,39132.1015625,0.0,357.2947692871094,1.0,281.25799560546875,284.0426940917969,296.3785095214844,299.0020751953125,293.1499938964844,293.1499938964844,281.54998779296875,46925.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845659852027893,1.0,0.0,0.0,3.3445487022399902,3.344571828842163,7.463943916263815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.60986328125,0.0,1294.0570068359375,1895.4371337890625,0.0,2331.23095703125,0.8489624857902527,1.0,0.0,3.0,1.0,0.0
17826180,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.908367156982422,0.2539709508419037,0.2287168502807617,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8346782326698303,0.1965541690587997,0.1868551671504974,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9325697422027588,0.2719849646091461,0.1905172914266586,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8292801380157471,0.1924430727958679,0.1830003708600998,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7182543873786926,0.1230267584323883,0.5581040978431702,285.0183410644531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2208557128906,285.0142517089844,1.0,0.3086901307106018,1.0,1.0,0.0,1.0,-1.6169137954711914,1.6169116497039795,2.12962982004683e-06,1.2404283285140991,0.910773515701294,0.910773515701294,0.0,45.265403747558594,55.0,38866.59375,0.0,365.6596374511719,1.0,281.5406799316406,284.1846923828125,296.2961120605469,298.8179016113281,293.1499938964844,293.1499938964844,281.25,32778.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682402729988098,1.0,0.0,0.0,3.517076253890991,3.517098426818848,8.253855412476696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.7763671875,0.0,1367.02294921875,1895.4371337890625,0.0,2185.22802734375,0.8731200695037842,1.0,0.0,3.0,1.0,0.0
17826240,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.908367156982422,0.2539709508419037,0.2287168502807617,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8346782326698303,0.1965541690587997,0.1868551671504974,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9325697422027588,0.2719849646091461,0.1905172914266586,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8292801380157471,0.1924430727958679,0.1830003708600998,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7182543873786926,0.1230267584323883,0.5581040978431702,285.0183410644531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2208557128906,285.0142517089844,1.0,0.3086901307106018,1.0,1.0,0.0,1.0,-1.6169137954711914,1.6169116497039795,2.12962982004683e-06,1.2404283285140991,0.910773515701294,0.910773515701294,0.0,45.265403747558594,55.0,38866.59375,0.0,365.6596374511719,1.0,281.5406799316406,284.1846923828125,296.2961120605469,298.8179016113281,293.1499938964844,293.1499938964844,281.25,32778.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682402729988098,1.0,0.0,0.0,3.517076253890991,3.517098426818848,8.253855412476696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.7763671875,0.0,1367.02294921875,1895.4371337890625,0.0,2185.22802734375,0.8731200695037842,1.0,0.0,3.0,1.0,0.0
17826300,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.901868999004364,0.2544498145580292,0.2293937653303146,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8292354941368103,0.1968361288309097,0.1872775107622146,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9248773455619812,0.2722977995872497,0.1909001022577285,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8238217830657959,0.1926728188991546,0.1833712607622146,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7126501798629761,0.1228100135922432,0.5576656460762024,284.8772888183594,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.22003173828125,284.8580322265625,1.0,0.3103941679000854,1.0,1.0,0.0,1.0,-1.6186137199401855,1.6186115741729736,2.1338166789064417e-06,1.241714358329773,0.8202565908432007,0.8202565908432007,0.0,46.60765075683594,55.0,39493.09765625,0.0,370.2500305175781,1.0,281.3005676269531,284.0150146484375,296.3717346191406,299.0322570800781,293.1499938964844,293.1499938964844,281.25,37320.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749814987182617,1.0,0.0,0.0,3.492833614349365,3.49285626411438,8.140463023664779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.5048828125,0.0,1374.693359375,1895.4371337890625,0.0,2245.201416015625,0.8683708906173706,1.0,0.0,3.0,1.0,0.0
17826360,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8942422270774841,0.2546758949756622,0.2297130227088928,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8228398561477661,0.1969607025384903,0.1875020265579223,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9158695936203004,0.2723827958106994,0.1910493671894073,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.817358672618866,0.1927475780248642,0.183548241853714,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.705817699432373,0.1224850043654441,0.556657075881958,284.88092041015625,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2167663574219,284.892578125,1.0,0.3120633959770202,1.0,1.0,0.0,1.0,-1.6184487342834473,1.6184465885162354,2.1333319182303967e-06,1.2415218353271484,0.7929162979125977,0.7929162979125977,0.0,48.145774841308594,58.0,39057.37890625,0.0,374.3999328613281,1.0,281.25927734375,284.0746765136719,296.3622131347656,298.9632263183594,293.1499938964844,293.1499938964844,281.54998779296875,41962.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773106098175049,1.0,0.0,0.0,3.305783033370972,3.305804967880249,7.291921519936295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.54931640625,0.0,1223.273681640625,1895.4371337890625,0.0,2266.027587890625,0.834618866443634,1.0,0.0,3.0,1.0,0.0
17826420,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8823082447052002,0.2561383545398712,0.2308896631002426,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.812318742275238,0.1977170556783676,0.1881938725709915,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.90222430229187,0.2733519673347473,0.1916585862636566,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8064846396446228,0.1933932304382324,0.1841383427381515,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6942296624183655,0.122168481349945,0.5553231239318848,285.0328674316406,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2181396484375,285.0278015136719,1.0,0.3154586255550384,1.0,1.0,0.0,1.0,-1.6205273866653442,1.6205252408981323,2.138330955858692e-06,1.2429848909378052,0.9240570068359376,0.9240570068359376,0.0,50.9956283569336,61.0,38843.3984375,0.0,383.3654174804688,1.0,281.5399169921875,284.1942443847656,296.2980651855469,298.816650390625,293.1499938964844,293.1499938964844,281.25,31564.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655038833618164,1.0,0.0,0.0,3.502116441726685,3.502138137817383,8.183789645954676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.59423828125,0.0,1342.935302734375,1895.4371337890625,0.0,2161.018310546875,0.8685678243637085,1.0,0.0,3.0,1.0,0.0
17826480,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8823082447052002,0.2561383545398712,0.2308896631002426,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.812318742275238,0.1977170556783676,0.1881938725709915,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.90222430229187,0.2733519673347473,0.1916585862636566,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8064846396446228,0.1933932304382324,0.1841383427381515,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6942296624183655,0.122168481349945,0.5553231239318848,285.0328674316406,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2181396484375,285.0278015136719,1.0,0.3154586255550384,1.0,1.0,0.0,1.0,-1.6205273866653442,1.6205252408981323,2.138330955858692e-06,1.2429848909378052,0.9240570068359376,0.9240570068359376,0.0,50.9956283569336,61.0,38843.3984375,0.0,383.3654174804688,1.0,281.5399169921875,284.1942443847656,296.2980651855469,298.816650390625,293.1499938964844,293.1499938964844,281.25,31564.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655038833618164,1.0,0.0,0.0,3.502116441726685,3.502138137817383,8.183789645954676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.59423828125,0.0,1342.935302734375,1895.4371337890625,0.0,2161.018310546875,0.8685678243637085,1.0,0.0,3.0,1.0,0.0
17826540,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8705851435661316,0.2567862868309021,0.2318328917026519,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8013427257537842,0.1980363130569458,0.1887725889682769,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8895153999328613,0.273589015007019,0.1920922398567199,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7952480316162109,0.1936095356941223,0.184617593884468,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6828744411468506,0.1215941682457923,0.5538083910942078,284.87451171875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2134704589844,284.8856506347656,1.0,0.3188851773738861,1.0,1.0,0.0,1.0,-1.6216353178024292,1.6216331720352173,2.1409998680610443e-06,1.2437658309936523,0.7964560985565186,0.7964560985565186,0.0,54.03293228149414,64.0,39095.20703125,0.0,392.3431701660156,1.0,281.2586975097656,284.0615539550781,296.3606872558594,298.966552734375,293.1499938964844,293.1499938964844,281.54998779296875,41470.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770570516586304,1.0,0.0,0.0,3.323126077651977,3.323148012161255,7.368632850557333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.294921875,0.0,1236.2724609375,1895.4371337890625,0.0,2263.7578125,0.8375188708305359,1.0,0.0,3.0,1.0,0.0
17826600,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8705851435661316,0.2567862868309021,0.2318328917026519,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8013427257537842,0.1980363130569458,0.1887725889682769,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8895153999328613,0.273589015007019,0.1920922398567199,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7952480316162109,0.1936095356941223,0.184617593884468,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6828744411468506,0.1215941682457923,0.5538083910942078,284.87451171875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2134704589844,284.8856506347656,1.0,0.3188851773738861,1.0,1.0,0.0,1.0,-1.6216353178024292,1.6216331720352173,2.1409998680610443e-06,1.2437658309936523,0.7964560985565186,0.7964560985565186,0.0,54.03293228149414,64.0,39095.20703125,0.0,392.3431701660156,1.0,281.2586975097656,284.0615539550781,296.3606872558594,298.966552734375,293.1499938964844,293.1499938964844,281.54998779296875,41470.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770570516586304,1.0,0.0,0.0,3.323126077651977,3.323148012161255,7.368632850557333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.294921875,0.0,1236.2724609375,1895.4371337890625,0.0,2263.7578125,0.8375188708305359,1.0,0.0,3.0,1.0,0.0
17826660,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8608918786048889,0.2583807706832886,0.2330709248781204,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7916010022163391,0.198731318116188,0.1893942207098007,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8785567283630371,0.2744309902191162,0.1925984770059585,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7854467630386353,0.1941851824522018,0.1851316690444946,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6728666424751282,0.1212405860424041,0.5523003339767456,285.0331115722656,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2151794433594,285.0277709960937,1.0,0.322279542684555,1.0,1.0,0.0,1.0,-1.623279094696045,1.623276948928833,2.144944346582633e-06,1.244908094406128,0.9293836951255798,0.9293836951255798,0.0,56.99056243896485,67.0,38874.76171875,0.0,401.4082336425781,1.0,281.5404357910156,284.1888122558594,296.2901916503906,298.8111267089844,293.1499938964844,293.1499938964844,281.25,31421.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657672166824341,1.0,0.0,0.0,3.5137510299682617,3.513772964477539,8.238255873038725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.21044921875,0.0,1353.82177734375,1895.4371337890625,0.0,2163.344482421875,0.8712558150291443,1.0,0.0,3.0,1.0,0.0
17826720,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8608918786048889,0.2583807706832886,0.2330709248781204,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7916010022163391,0.198731318116188,0.1893942207098007,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8785567283630371,0.2744309902191162,0.1925984770059585,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7854467630386353,0.1941851824522018,0.1851316690444946,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6728666424751282,0.1212405860424041,0.5523003339767456,285.0331115722656,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2151794433594,285.0277709960937,1.0,0.322279542684555,1.0,1.0,0.0,1.0,-1.623279094696045,1.623276948928833,2.144944346582633e-06,1.244908094406128,0.9293836951255798,0.9293836951255798,0.0,56.99056243896485,67.0,38874.76171875,0.0,401.4082336425781,1.0,281.5404357910156,284.1888122558594,296.2901916503906,298.8111267089844,293.1499938964844,293.1499938964844,281.25,31421.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657672166824341,1.0,0.0,0.0,3.5137510299682617,3.513772964477539,8.238255873038725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.21044921875,0.0,1353.82177734375,1895.4371337890625,0.0,2163.344482421875,0.8712558150291443,1.0,0.0,3.0,1.0,0.0
17826780,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8517370820045471,0.2592537999153137,0.2342187315225601,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7822456359863281,0.1990260630846023,0.1899488866329193,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8680466413497925,0.2745839953422546,0.1929745972156524,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7760648727416992,0.1943632513284683,0.1855744868516922,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6634181141853333,0.1206534877419471,0.550721287727356,284.8716735839844,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21142578125,284.8827514648437,1.0,0.3256883323192596,1.0,1.0,0.0,1.0,-1.6244137287139893,1.6244115829467771,2.1477217160281725e-06,1.2457411289215088,0.7985854744911194,0.7985854744911194,0.0,60.06730651855469,70.0,39150.2734375,0.0,410.5370788574219,1.0,281.25860595703125,284.0527038574219,296.35430908203125,298.96270751953125,293.1499938964844,293.1499938964844,281.54998779296875,41443.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773677110671997,1.0,0.0,0.0,3.3381130695343018,3.338135004043579,7.435246516251937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.60546875,0.0,1250.3193359375,1895.4371337890625,0.0,2266.538818359375,0.8407090902328491,1.0,0.0,3.0,1.0,0.0
17826840,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8517370820045471,0.2592537999153137,0.2342187315225601,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7822456359863281,0.1990260630846023,0.1899488866329193,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8680466413497925,0.2745839953422546,0.1929745972156524,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7760648727416992,0.1943632513284683,0.1855744868516922,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6634181141853333,0.1206534877419471,0.550721287727356,284.8716735839844,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21142578125,284.8827514648437,1.0,0.3256883323192596,1.0,1.0,0.0,1.0,-1.6244137287139893,1.6244115829467771,2.1477217160281725e-06,1.2457411289215088,0.7985854744911194,0.7985854744911194,0.0,60.06730651855469,70.0,39150.2734375,0.0,410.5370788574219,1.0,281.25860595703125,284.0527038574219,296.35430908203125,298.96270751953125,293.1499938964844,293.1499938964844,281.54998779296875,41443.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773677110671997,1.0,0.0,0.0,3.3381130695343018,3.338135004043579,7.435246516251937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.60546875,0.0,1250.3193359375,1895.4371337890625,0.0,2266.538818359375,0.8407090902328491,1.0,0.0,3.0,1.0,0.0
17826900,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8473091721534729,0.2600049078464508,0.2347308695316314,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7776495218276978,0.1992990970611572,0.1901563555002212,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8629233837127686,0.2748778462409973,0.1930922269821167,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7714672684669495,0.1945724636316299,0.1857249289751052,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6588070392608643,0.1204251199960708,0.5496675372123718,285.0217590332031,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.21148681640625,285.0373840332031,1.0,0.3273481726646423,1.0,1.0,0.0,1.0,-1.6243324279785156,1.6243302822113037,2.147437726307544e-06,1.2456083297729492,0.895477294921875,0.895477294921875,0.0,61.6423225402832,70.0,38722.453125,0.0,414.8472290039063,1.0,281.4942626953125,284.2088928222656,296.2798767089844,298.75634765625,293.1499938964844,293.1499938964844,281.54998779296875,34188.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769385576248169,1.0,0.0,0.0,3.39673113822937,3.3967525959014893,7.698669151068316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.82763671875,0.0,1256.61083984375,1895.4371337890625,0.0,2195.3837890625,0.8504404425621033,1.0,0.0,3.0,1.0,0.0
17826960,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8441281914710999,0.260981410741806,0.2356002032756805,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7741259336471558,0.1997085958719253,0.1905560791492462,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.859017550945282,0.2753587961196899,0.193429946899414,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7679319381713867,0.1949146836996078,0.1860622465610504,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.655157744884491,0.120295912027359,0.5491892695426941,285.0332336425781,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2138061523437,285.0281982421875,1.0,0.3290524780750274,1.0,1.0,0.0,1.0,-1.6260910034179688,1.6260888576507568,2.1518001176445978e-06,1.246945858001709,0.9324937462806702,0.9324937462806702,0.0,63.052364349365234,58.0,38937.578125,0.0,419.7303161621094,1.0,281.5405578613281,284.1835632324219,296.2871398925781,298.8104248046875,293.1499938964844,293.1499938964844,281.25,31460.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765946626663208,1.0,0.0,0.0,3.5261738300323486,3.526196002960205,8.29661132684123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.77880859375,0.0,1366.9051513671875,1895.4371337890625,0.0,2164.929931640625,0.8741260170936584,1.0,0.0,3.0,1.0,0.0
17827020,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.849457323551178,0.2619379460811615,0.2366626411676406,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.77865070104599,0.2000064700841903,0.190935343503952,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8636505007743835,0.2754655182361603,0.1936423480510711,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7722211480140686,0.1950870007276535,0.1863207370042801,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6575762629508972,0.1197250708937645,0.5468267798423767,284.8699645996094,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21063232421875,284.8807678222656,1.0,0.3270899653434753,1.0,1.0,0.0,1.0,-1.625555396080017,1.6255532503128052,2.150440195691772e-06,1.2465120553970337,0.800410270690918,0.800410270690918,0.0,61.692195892333984,46.0,39213.390625,0.0,415.6657104492188,1.0,281.25848388671875,284.04461669921875,296.3561096191406,298.9675598144531,293.1499938964844,293.1499938964844,281.54998779296875,41446.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774523496627808,1.0,0.0,0.0,3.3530936241149902,3.3531157970428467,7.502131325054506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.15185546875,0.0,1264.6875,1895.4371337890625,0.0,2267.296875,0.8439211249351501,1.0,0.0,3.0,1.0,0.0
17827080,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.849457323551178,0.2619379460811615,0.2366626411676406,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.77865070104599,0.2000064700841903,0.190935343503952,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8636505007743835,0.2754655182361603,0.1936423480510711,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7722211480140686,0.1950870007276535,0.1863207370042801,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6575762629508972,0.1197250708937645,0.5468267798423767,284.8699645996094,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21063232421875,284.8807678222656,1.0,0.3270899653434753,1.0,1.0,0.0,1.0,-1.625555396080017,1.6255532503128052,2.150440195691772e-06,1.2465120553970337,0.800410270690918,0.800410270690918,0.0,61.692195892333984,46.0,39213.390625,0.0,415.6657104492188,1.0,281.25848388671875,284.04461669921875,296.3561096191406,298.9675598144531,293.1499938964844,293.1499938964844,281.54998779296875,41446.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774523496627808,1.0,0.0,0.0,3.3530936241149902,3.3531157970428467,7.502131325054506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.15185546875,0.0,1264.6875,1895.4371337890625,0.0,2267.296875,0.8439211249351501,1.0,0.0,3.0,1.0,0.0
17827140,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8672486543655396,0.2637942731380462,0.2378542870283126,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7947799563407898,0.200735405087471,0.1912673115730285,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8810610175132751,0.2762403786182403,0.1938607841730117,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7879621386528015,0.1956758201122284,0.1865249574184417,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6697477698326111,0.1194256618618965,0.544047474861145,285.0325622558594,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2139587402344,285.02740478515625,1.0,0.3216570317745209,1.0,1.0,0.0,1.0,-1.6245523691177368,1.624550223350525,2.1478274447872536e-06,1.245641589164734,0.9343113303184508,0.9343113303184508,0.0,56.86618041992188,34.0,38959.42578125,0.0,401.7623291015625,1.0,281.5406494140625,284.1776123046875,296.2932434082031,298.8173828125,293.1499938964844,293.1499938964844,281.25,31524.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765700101852417,1.0,0.0,0.0,3.5365357398986816,3.536557912826538,8.345443234247796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.30224609375,0.0,1378.11767578125,1895.4371337890625,0.0,2162.751708984375,0.8764620423316956,1.0,0.0,3.0,1.0,0.0
17827200,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8672486543655396,0.2637942731380462,0.2378542870283126,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7947799563407898,0.200735405087471,0.1912673115730285,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8810610175132751,0.2762403786182403,0.1938607841730117,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7879621386528015,0.1956758201122284,0.1865249574184417,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6697477698326111,0.1194256618618965,0.544047474861145,285.0325622558594,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2139587402344,285.02740478515625,1.0,0.3216570317745209,1.0,1.0,0.0,1.0,-1.6245523691177368,1.624550223350525,2.1478274447872536e-06,1.245641589164734,0.9343113303184508,0.9343113303184508,0.0,56.86618041992188,34.0,38959.42578125,0.0,401.7623291015625,1.0,281.5406494140625,284.1776123046875,296.2932434082031,298.8173828125,293.1499938964844,293.1499938964844,281.25,31524.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765700101852417,1.0,0.0,0.0,3.5365357398986816,3.536557912826538,8.345443234247796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.30224609375,0.0,1378.11767578125,1895.4371337890625,0.0,2162.751708984375,0.8764620423316956,1.0,0.0,3.0,1.0,0.0
17827260,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8987655639648438,0.2652245759963989,0.2390114665031433,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8220860362052917,0.2014518082141876,0.191683828830719,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9126360416412354,0.2767093777656555,0.1940653473138809,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8154493570327759,0.196258082985878,0.1868124455213546,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6929923892021179,0.1193032264709472,0.5419629812240601,284.8699951171875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2149353027344,284.881103515625,1.0,0.3138859272003174,1.0,1.0,0.0,1.0,-1.624530553817749,1.624528408050537,2.147763552784454e-06,1.245616436004639,0.8020851016044617,0.8020851016044617,0.0,49.80525588989258,25.0,39259.1953125,0.0,382.2251892089844,1.0,281.2583923339844,284.0399475097656,296.36700439453125,298.9789733886719,293.1499938964844,293.1499938964844,281.54998779296875,41449.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769507169723511,1.0,0.0,0.0,3.362313747406006,3.3623359203338623,7.54344569031673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.388671875,0.0,1273.5999755859375,1895.4371337890625,0.0,2262.805908203125,0.8459687829017639,1.0,0.0,3.0,1.0,0.0
17827320,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8987655639648438,0.2652245759963989,0.2390114665031433,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8220860362052917,0.2014518082141876,0.191683828830719,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9126360416412354,0.2767093777656555,0.1940653473138809,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8154493570327759,0.196258082985878,0.1868124455213546,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6929923892021179,0.1193032264709472,0.5419629812240601,284.8699951171875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2149353027344,284.881103515625,1.0,0.3138859272003174,1.0,1.0,0.0,1.0,-1.624530553817749,1.624528408050537,2.147763552784454e-06,1.245616436004639,0.8020851016044617,0.8020851016044617,0.0,49.80525588989258,25.0,39259.1953125,0.0,382.2251892089844,1.0,281.2583923339844,284.0399475097656,296.36700439453125,298.9789733886719,293.1499938964844,293.1499938964844,281.54998779296875,41449.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769507169723511,1.0,0.0,0.0,3.362313747406006,3.3623359203338623,7.54344569031673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.388671875,0.0,1273.5999755859375,1895.4371337890625,0.0,2262.805908203125,0.8459687829017639,1.0,0.0,3.0,1.0,0.0
17827380,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.953117311000824,0.267992228269577,0.2408087849617004,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8633900880813599,0.2031003832817077,0.1926458477973938,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.966102659702301,0.2783106863498688,0.1946897953748703,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8559374213218689,0.1977574974298477,0.1876384615898132,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7286875247955322,0.119988702237606,0.5424312949180603,285.0398864746094,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2266540527344,285.03546142578125,1.0,0.3056940138339996,1.0,1.0,0.0,1.0,-1.630141258239746,1.6301391124725342,2.1618295704683987e-06,1.2499929666519165,0.9430351853370668,0.9430351853370668,0.0,41.69585418701172,28.0,39141.1484375,0.0,362.7443542480469,1.0,281.540771484375,284.1783752441406,296.3093566894531,298.84033203125,293.1499938964844,293.1499938964844,281.25,31339.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655739784240723,1.0,0.0,0.0,3.5516414642333984,3.551663637161255,8.416887453677191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.021484375,0.0,1392.5361328125,1895.4371337890625,0.0,2161.637451171875,0.879767894744873,1.0,0.0,3.0,1.0,0.0
17827440,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.953117311000824,0.267992228269577,0.2408087849617004,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8633900880813599,0.2031003832817077,0.1926458477973938,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.966102659702301,0.2783106863498688,0.1946897953748703,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8559374213218689,0.1977574974298477,0.1876384615898132,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7286875247955322,0.119988702237606,0.5424312949180603,285.0398864746094,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2266540527344,285.03546142578125,1.0,0.3056940138339996,1.0,1.0,0.0,1.0,-1.630141258239746,1.6301391124725342,2.1618295704683987e-06,1.2499929666519165,0.9430351853370668,0.9430351853370668,0.0,41.69585418701172,28.0,39141.1484375,0.0,362.7443542480469,1.0,281.540771484375,284.1783752441406,296.3093566894531,298.84033203125,293.1499938964844,293.1499938964844,281.25,31339.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655739784240723,1.0,0.0,0.0,3.5516414642333984,3.551663637161255,8.416887453677191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.021484375,0.0,1392.5361328125,1895.4371337890625,0.0,2161.637451171875,0.879767894744873,1.0,0.0,3.0,1.0,0.0
17827500,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.977621614933014,0.2692136764526367,0.2419592589139938,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8854780197143555,0.2039442658424377,0.1933865249156952,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.987991452217102,0.2790155112743377,0.195193737745285,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8774861097335815,0.1985287964344024,0.1883084923028946,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7455766201019287,0.120429091155529,0.543903648853302,284.8920593261719,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.23175048828125,284.8712463378906,1.0,0.3033053576946258,1.0,1.0,0.0,1.0,-1.6355890035629272,1.635586857795715,2.175629560952075e-06,1.2543166875839231,0.8542534708976746,0.8542534708976746,0.0,38.67429733276367,28.0,39975.28125,0.0,357.2056579589844,1.0,281.29931640625,283.9953918457031,296.3911437988281,299.072998046875,293.1499938964844,293.1499938964844,281.25,35333.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741434574127197,1.0,0.0,0.0,3.5635714530944824,3.563594579696656,8.473527373098477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.94287109375,0.0,1434.2525634765625,1895.4371337890625,0.0,2237.720458984375,0.8830248117446899,1.0,0.0,3.0,1.0,0.0
