time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.992856740951538,0.2701958119869232,0.2428162097930908,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9022928476333618,0.2046723812818527,0.1940219104290008,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.279546171426773,0.1939558535814285,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8939992785453796,0.1991865038871765,0.1888772398233413,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7586895823478699,0.1208192706108093,0.5453165769577026,284.8768615722656,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2343444824219,284.88623046875,1.0,0.3016243577003479,1.0,1.0,0.0,1.0,-1.6387816667556765,1.6387794017791748,2.1838332031620662e-06,1.256927728652954,0.8163547515869141,0.8163547515869141,0.0,36.73105239868164,31.0,39710.9453125,0.0,353.35076904296875,1.0,281.25860595703125,284.0303039550781,296.3886108398437,299.02410888671875,293.1499938964844,293.1499938964844,281.54998779296875,40457.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77821946144104,1.0,0.0,0.0,3.415469169616699,3.4154915809631348,7.783842193020973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.20458984375,0.0,1318.77197265625,1895.4371337890625,0.0,2274.168701171875,0.8566884994506836,1.0,0.0,3.0,1.0,0.0
17827620,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9331661462783812,0.2788322865962982,0.2484096139669418,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8440885543823242,0.2080182284116745,0.1960419118404388,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9440743923187256,0.286562979221344,0.1991507709026336,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.836479663848877,0.2020010501146316,0.1904909759759903,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7126705050468445,0.1218593120574951,0.5516617298126221,284.9358215332031,284.95001220703125,296.0751647949219,293.3577880859375,296.07391357421875,297.2798767089844,284.8568420410156,1.0,0.2957016229629516,1.0,1.0,0.0,1.0,-1.508653163909912,1.5086513757705688,1.8360327658228923e-06,1.122581124305725,0.8703019618988037,0.8703019618988037,0.0,43.11871337890625,34.0,36361.26953125,0.0,337.9114074707031,1.0,281.5408935546875,283.97857666015625,296.3164978027344,298.8060607910156,293.1499938964844,293.1499938964844,281.25,33668.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661735415458679,1.0,0.0,0.0,3.544297218322754,3.544319629669189,8.382113492189092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.06298828125,0.0,1401.7779541015625,1895.4371337890625,0.0,2166.935791015625,0.8791270852088928,1.0,0.0,3.0,1.0,0.0
17827680,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9331661462783812,0.2788322865962982,0.2484096139669418,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8440885543823242,0.2080182284116745,0.1960419118404388,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.9440743923187256,0.286562979221344,0.1991507709026336,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.836479663848877,0.2020010501146316,0.1904909759759903,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7126705050468445,0.1218593120574951,0.5516617298126221,284.9358215332031,284.95001220703125,296.0751647949219,293.3577880859375,296.07391357421875,297.2798767089844,284.8568420410156,1.0,0.2957016229629516,1.0,1.0,0.0,1.0,-1.508653163909912,1.5086513757705688,1.8360327658228923e-06,1.122581124305725,0.8703019618988037,0.8703019618988037,0.0,43.11871337890625,34.0,36361.26953125,0.0,337.9114074707031,1.0,281.5408935546875,283.97857666015625,296.3164978027344,298.8060607910156,293.1499938964844,293.1499938964844,281.25,33668.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661735415458679,1.0,0.0,0.0,3.544297218322754,3.544319629669189,8.382113492189092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.06298828125,0.0,1401.7779541015625,1895.4371337890625,0.0,2166.935791015625,0.8791270852088928,1.0,0.0,3.0,1.0,0.0
17827740,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764831542969,0.9951717257499696,0.2848325371742248,0.2554122507572174,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.8983789086341858,0.211298257112503,0.1996771097183227,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.9990000128746032,0.2915393114089966,0.2025335133075714,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.8894481062889099,0.2051903903484344,0.1939510852098465,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6743469238281,0.7568792104721069,0.126395970582962,0.5642231702804565,284.6767578125,284.95001220703125,296.1075439453125,293.3659973144531,296.1063537597656,297.3196105957031,284.7858581542969,1.0,0.292681336402893,1.0,1.0,0.0,1.0,-1.5528467893600464,1.5528448820114136,1.9634644559118897e-06,1.1808658838272097,0.6124451160430908,0.6124451160430908,0.0,36.43210983276367,37.0,35367.4921875,0.0,339.0264587402344,1.0,281.26055908203125,284.0702819824219,296.3280334472656,298.71319580078125,293.1499938964844,293.1499938964844,281.54998779296875,63325.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634446620941162,1.0,0.0,0.0,2.8318777084350586,2.831899404525757,5.351090521799051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.64501953125,0.0,957.84765625,1895.4371337890625,0.0,2142.853271484375,0.7414726614952087,1.0,0.0,3.0,1.0,0.0
17827800,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764831542969,0.9951717257499696,0.2848325371742248,0.2554122507572174,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66998291015625,0.8983789086341858,0.211298257112503,0.1996771097183227,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.9990000128746032,0.2915393114089966,0.2025335133075714,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.8894481062889099,0.2051903903484344,0.1939510852098465,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6743469238281,0.7568792104721069,0.126395970582962,0.5642231702804565,284.6767578125,284.95001220703125,296.1075439453125,293.3659973144531,296.1063537597656,297.3196105957031,284.7858581542969,1.0,0.292681336402893,1.0,1.0,0.0,1.0,-1.5528467893600464,1.5528448820114136,1.9634644559118897e-06,1.1808658838272097,0.6124451160430908,0.6124451160430908,0.0,36.43210983276367,37.0,35367.4921875,0.0,339.0264587402344,1.0,281.26055908203125,284.0702819824219,296.3280334472656,298.71319580078125,293.1499938964844,293.1499938964844,281.54998779296875,63325.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634446620941162,1.0,0.0,0.0,2.8318777084350586,2.831899404525757,5.351090521799051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.64501953125,0.0,957.84765625,1895.4371337890625,0.0,2142.853271484375,0.7414726614952087,1.0,0.0,3.0,1.0,0.0
17827860,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9950975775718688,0.2937518358230591,0.223210409283638,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.9486347436904908,0.2137020826339721,0.2017902135848999,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.9950975775718688,0.2994212210178375,0.1736080944538116,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9383934736251832,0.2071882486343383,0.1960787028074264,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.7967847585678101,0.1274859607219696,0.5742589831352234,285.0884094238281,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.3627319335937,285.07672119140625,1.0,0.295643150806427,1.0,1.0,0.0,1.0,-1.619353175163269,1.6193510293960571,2.1275277504173573e-06,1.2352375984191897,0.9881777167320251,0.9881777167320251,0.0,33.0296516418457,57.0,38872.3984375,0.0,338.0841064453125,1.0,281.5376892089844,284.2174072265625,296.3568420410156,298.8492126464844,293.1499938964844,293.1499938964844,281.25,27479.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516701817512512,1.0,0.0,0.0,3.471876382827759,3.4718971252441406,8.043068646657048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.212890625,0.0,1283.2379150390625,1895.4371337890625,0.0,2039.917724609375,0.8587185740470886,1.0,0.0,3.0,1.0,0.0
17827920,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9950975775718688,0.2937518358230591,0.223210409283638,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.9486347436904908,0.2137020826339721,0.2017902135848999,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.9950975775718688,0.2994212210178375,0.1736080944538116,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9383934736251832,0.2071882486343383,0.1960787028074264,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.7967847585678101,0.1274859607219696,0.5742589831352234,285.0884094238281,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.3627319335937,285.07672119140625,1.0,0.295643150806427,1.0,1.0,0.0,1.0,-1.619353175163269,1.6193510293960571,2.1275277504173573e-06,1.2352375984191897,0.9881777167320251,0.9881777167320251,0.0,33.0296516418457,57.0,38872.3984375,0.0,338.0841064453125,1.0,281.5376892089844,284.2174072265625,296.3568420410156,298.8492126464844,293.1499938964844,293.1499938964844,281.25,27479.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516701817512512,1.0,0.0,0.0,3.471876382827759,3.4718971252441406,8.043068646657048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.212890625,0.0,1283.2379150390625,1895.4371337890625,0.0,2039.917724609375,0.8587185740470886,1.0,0.0,3.0,1.0,0.0
17827980,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9973483681678772,0.2981560230255127,0.2335589975118637,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9391924142837524,0.215016096830368,0.2037436813116073,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9973483681678772,0.3030084669589996,0.1816569864749908,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9281874299049376,0.2085460871458053,0.1976383328437805,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7896059155464172,0.1287067681550979,0.5798913240432739,284.90185546875,284.95001220703125,296.173583984375,293.3835144042969,296.1724548339844,297.37109375,284.90838623046875,1.0,0.3063773810863495,1.0,1.0,0.0,1.0,-1.6760671138763428,1.6760648488998413,2.2796109533373965e-06,1.286203384399414,0.8749423623085022,0.8749423623085022,0.0,35.50440216064453,77.0,40768.6953125,0.0,369.8357849121094,1.0,281.2586364746094,284.0222473144531,296.4698181152344,299.14678955078125,293.1499938964844,293.1499938964844,281.54998779296875,35543.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743871212005615,1.0,0.0,0.0,3.5202858448028564,3.520308494567871,8.268926876553451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.03564453125,0.0,1390.2921142578125,1895.4371337890625,0.0,2239.894775390625,0.8753970265388489,1.0,0.0,3.0,1.0,0.0
17828040,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9973483681678772,0.2981560230255127,0.2335589975118637,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9391924142837524,0.215016096830368,0.2037436813116073,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9973483681678772,0.3030084669589996,0.1816569864749908,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9281874299049376,0.2085460871458053,0.1976383328437805,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7896059155464172,0.1287067681550979,0.5798913240432739,284.90185546875,284.95001220703125,296.173583984375,293.3835144042969,296.1724548339844,297.37109375,284.90838623046875,1.0,0.3063773810863495,1.0,1.0,0.0,1.0,-1.6760671138763428,1.6760648488998413,2.2796109533373965e-06,1.286203384399414,0.8749423623085022,0.8749423623085022,0.0,35.50440216064453,77.0,40768.6953125,0.0,369.8357849121094,1.0,281.2586364746094,284.0222473144531,296.4698181152344,299.14678955078125,293.1499938964844,293.1499938964844,281.54998779296875,35543.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743871212005615,1.0,0.0,0.0,3.5202858448028564,3.520308494567871,8.268926876553451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.03564453125,0.0,1390.2921142578125,1895.4371337890625,0.0,2239.894775390625,0.8753970265388489,1.0,0.0,3.0,1.0,0.0
17828100,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.2983196675777435,0.247995525598526,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9219157695770264,0.2160112708806991,0.2045630663633346,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9990000128746032,0.3029415905475616,0.1928854137659073,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9112767577171326,0.2094999104738235,0.1984398663043975,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7771945595741272,0.129429280757904,0.5830830335617065,285.0678405761719,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.36065673828125,285.0896301269531,1.0,0.3143503069877624,1.0,1.0,0.0,1.0,-1.7126458883285522,1.7126435041427612,2.3762238470226293e-06,1.315045952796936,0.9929860830307008,0.9929860830307008,0.0,38.087345123291016,77.0,40937.60546875,0.0,397.5630187988281,1.0,281.49969482421875,284.19891357421875,296.40606689453125,298.9882507324219,293.1499938964844,293.1499938964844,281.54998779296875,31503.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726169228553772,1.0,0.0,0.0,3.604703187942505,3.604726076126098,8.6702641510783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.5107421875,0.0,1450.1297607421875,1895.4371337890625,0.0,2224.112060546875,0.894024133682251,1.0,0.0,3.0,1.0,0.0
17828160,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.2974662184715271,0.264553964138031,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.9030168652534484,0.2173510044813156,0.2057838588953018,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.301921010017395,0.2057642042636871,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.8936063051223755,0.2107648700475692,0.1996047347784042,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.7630581855773926,0.1302966773509979,0.5871656537055969,285.13885498046875,284.95001220703125,296.2072448730469,293.39276123046875,296.2061767578125,297.3439636230469,285.1451110839844,1.0,0.3238885998725891,1.0,1.0,0.0,1.0,-1.755719542503357,1.7557170391082764,2.493144393156399e-06,1.3489881753921509,1.0,1.0,0.0,41.43297958374024,80.0,41866.0703125,0.0,432.5506591796875,1.0,281.5415954589844,284.2297668457031,296.4197692871094,299.0897216796875,293.1499938964844,293.1499938964844,281.25,31136.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753916382789612,1.0,0.0,0.0,3.7163820266723633,3.7164056301116943,9.215819432029092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.26171875,0.0,1571.2305908203125,1895.4371337890625,0.0,2248.864501953125,0.916553258895874,1.0,0.0,3.0,1.0,0.0
17828220,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9399822354316713,0.2959133386611938,0.2668941617012024,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8464252948760986,0.2196024358272552,0.2084936946630478,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.944011688232422,0.2988084256649017,0.2099329084157943,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8381903767585754,0.2128357887268066,0.202153131365776,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7182243466377258,0.1315897852182388,0.595672607421875,284.943115234375,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3108825683594,284.9403381347656,1.0,0.3374574780464172,1.0,1.0,0.0,1.0,-1.776579976081848,1.7765774726867676,2.552746764195035e-06,1.366772174835205,0.9668756723403932,0.9668756723403932,0.0,52.51146697998047,83.0,43451.34375,0.0,479.6147766113281,1.0,281.2570495605469,283.988037109375,296.4958801269531,299.35821533203125,293.1499938964844,293.1499938964844,280.95001220703125,33942.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990028858184814,1.0,0.0,0.0,3.8098769187927246,3.809902191162109,9.685346640253556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.1005859375,0.0,1702.3529052734375,1895.4371337890625,0.0,2462.312255859375,0.9392945170402528,1.0,0.0,3.0,1.0,0.0
17828280,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9399822354316713,0.2959133386611938,0.2668941617012024,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8464252948760986,0.2196024358272552,0.2084936946630478,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.944011688232422,0.2988084256649017,0.2099329084157943,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8381903767585754,0.2128357887268066,0.202153131365776,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7182243466377258,0.1315897852182388,0.595672607421875,284.943115234375,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3108825683594,284.9403381347656,1.0,0.3374574780464172,1.0,1.0,0.0,1.0,-1.776579976081848,1.7765774726867676,2.552746764195035e-06,1.366772174835205,0.9668756723403932,0.9668756723403932,0.0,52.51146697998047,83.0,43451.34375,0.0,479.6147766113281,1.0,281.2570495605469,283.988037109375,296.4958801269531,299.35821533203125,293.1499938964844,293.1499938964844,280.95001220703125,33942.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990028858184814,1.0,0.0,0.0,3.8098769187927246,3.809902191162109,9.685346640253556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.1005859375,0.0,1702.3529052734375,1895.4371337890625,0.0,2462.312255859375,0.9392945170402528,1.0,0.0,3.0,1.0,0.0
17828340,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9000049233436584,0.2969730794429779,0.2676427364349365,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8181924223899841,0.221435472369194,0.2105736881494522,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.901496171951294,0.2979030609130859,0.2091719061136245,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.8099562525749207,0.214462399482727,0.2040459364652633,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.6919260621070862,0.1326172798871994,0.6018486618995667,284.83807373046875,284.95001220703125,296.2758178710937,293.41229248046875,296.2747497558594,297.2979736328125,284.8510437011719,1.0,0.3480945527553558,1.0,1.0,0.0,1.0,-1.7923117876052856,1.7923091650009155,2.596163540147245e-06,1.3785837888717651,0.8259082436561584,0.8259082436561584,0.0,61.20439147949219,86.0,43950.52734375,0.0,515.1680297851562,1.0,280.95770263671875,283.9035949707031,296.46923828125,299.3814697265625,293.1499938964844,293.1499938964844,281.25,42912.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141607642173767,1.0,0.0,0.0,3.5539162158966064,3.553940773010254,8.427673492406029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.904296875,0.0,1479.2308349609375,1895.4371337890625,0.0,2601.56103515625,0.8897575736045837,1.0,0.0,3.0,1.0,0.0
17828400,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9000049233436584,0.2969730794429779,0.2676427364349365,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8181924223899841,0.221435472369194,0.2105736881494522,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.901496171951294,0.2979030609130859,0.2091719061136245,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.8099562525749207,0.214462399482727,0.2040459364652633,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.6919260621070862,0.1326172798871994,0.6018486618995667,284.83807373046875,284.95001220703125,296.2758178710937,293.41229248046875,296.2747497558594,297.2979736328125,284.8510437011719,1.0,0.3480945527553558,1.0,1.0,0.0,1.0,-1.7923117876052856,1.7923091650009155,2.596163540147245e-06,1.3785837888717651,0.8259082436561584,0.8259082436561584,0.0,61.20439147949219,86.0,43950.52734375,0.0,515.1680297851562,1.0,280.95770263671875,283.9035949707031,296.46923828125,299.3814697265625,293.1499938964844,293.1499938964844,281.25,42912.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141607642173767,1.0,0.0,0.0,3.5539162158966064,3.553940773010254,8.427673492406029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.904296875,0.0,1479.2308349609375,1895.4371337890625,0.0,2601.56103515625,0.8897575736045837,1.0,0.0,3.0,1.0,0.0
17828460,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8816906809806824,0.3006526231765747,0.2706169486045837,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8025283217430115,0.2242258787155151,0.213174819946289,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8810266256332397,0.2994548380374908,0.2100149691104889,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7937102913856506,0.2169972658157348,0.2064177095890045,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.6778175234794617,0.1343589723110199,0.6098119616508484,285.0413513183594,284.95001220703125,296.31072998046875,293.42254638671875,296.3096618652344,297.3072814941406,285.0394897460937,1.0,0.3569095134735107,1.0,1.0,0.0,1.0,-1.8124216794967647,1.8124189376831048,2.653296860444243e-06,1.3944307565689087,0.9801950454711914,0.9801950454711914,0.0,67.72037506103516,89.0,43995.59765625,0.0,548.56298828125,1.0,281.2425842285156,284.0771179199219,296.3958740234375,299.2197265625,293.1499938964844,293.1499938964844,280.95001220703125,32243.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803447425365448,1.0,0.0,0.0,3.712210178375244,3.7122340202331534,9.195140933115908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.41943359375,0.0,1574.901123046875,1895.4371337890625,0.0,2502.986083984375,0.9166046977043152,1.0,0.0,3.0,1.0,0.0
17828520,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8816906809806824,0.3006526231765747,0.2706169486045837,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8025283217430115,0.2242258787155151,0.213174819946289,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8810266256332397,0.2994548380374908,0.2100149691104889,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7937102913856506,0.2169972658157348,0.2064177095890045,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.6778175234794617,0.1343589723110199,0.6098119616508484,285.0413513183594,284.95001220703125,296.31072998046875,293.42254638671875,296.3096618652344,297.3072814941406,285.0394897460937,1.0,0.3569095134735107,1.0,1.0,0.0,1.0,-1.8124216794967647,1.8124189376831048,2.653296860444243e-06,1.3944307565689087,0.9801950454711914,0.9801950454711914,0.0,67.72037506103516,89.0,43995.59765625,0.0,548.56298828125,1.0,281.2425842285156,284.0771179199219,296.3958740234375,299.2197265625,293.1499938964844,293.1499938964844,280.95001220703125,32243.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803447425365448,1.0,0.0,0.0,3.712210178375244,3.7122340202331534,9.195140933115908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.41943359375,0.0,1574.901123046875,1895.4371337890625,0.0,2502.986083984375,0.9166046977043152,1.0,0.0,3.0,1.0,0.0
17828580,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8704912066459656,0.3037727773189544,0.2738489508628845,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7924595475196838,0.2267963886260986,0.2159258425235748,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8681160807609558,0.3008557856082916,0.2112651169300079,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7835548520088196,0.2193072885274887,0.208922803401947,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6695151925086975,0.1361061781644821,0.618827223777771,284.8867492675781,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3108825683594,284.8941650390625,1.0,0.3646978735923767,1.0,1.0,0.0,1.0,-1.8349425792694087,1.8349398374557493,2.7183057227375684e-06,1.4122846126556396,0.8647158741950989,0.8647158741950989,0.0,73.0186996459961,92.0,45039.99609375,0.0,580.5438842773438,1.0,280.9566955566406,283.9192199707031,296.474609375,299.42724609375,293.1499938964844,293.1499938964844,281.25,39041.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162587285041809,1.0,0.0,0.0,3.626582145690918,3.6266064643859854,8.775832611718215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.03759765625,0.0,1529.882080078125,1895.4371337890625,0.0,2620.94482421875,0.9021528363227844,1.0,0.0,3.0,1.0,0.0
17828640,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8704912066459656,0.3037727773189544,0.2738489508628845,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7924595475196838,0.2267963886260986,0.2159258425235748,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8681160807609558,0.3008557856082916,0.2112651169300079,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7835548520088196,0.2193072885274887,0.208922803401947,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6695151925086975,0.1361061781644821,0.618827223777771,284.8867492675781,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3108825683594,284.8941650390625,1.0,0.3646978735923767,1.0,1.0,0.0,1.0,-1.8349425792694087,1.8349398374557493,2.7183057227375684e-06,1.4122846126556396,0.8647158741950989,0.8647158741950989,0.0,73.0186996459961,92.0,45039.99609375,0.0,580.5438842773438,1.0,280.9566955566406,283.9192199707031,296.474609375,299.42724609375,293.1499938964844,293.1499938964844,281.25,39041.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162587285041809,1.0,0.0,0.0,3.626582145690918,3.6266064643859854,8.775832611718215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.03759765625,0.0,1529.882080078125,1895.4371337890625,0.0,2620.94482421875,0.9021528363227844,1.0,0.0,3.0,1.0,0.0
17828700,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8661388158798218,0.3057061731815338,0.2753938734531402,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7885260581970215,0.2282578349113464,0.2172464430332183,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8629776239395142,0.3018442094326019,0.2118525207042694,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7795780897140503,0.2206263393163681,0.2101156115531921,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.6663790345191956,0.1371086239814758,0.6232712864875793,285.0474548339844,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3154602050781,285.0628662109375,1.0,0.3682654500007629,1.0,1.0,0.0,1.0,-1.8458547592163088,1.845852017402649,2.750068460954936e-06,1.4208824634552002,0.9747135043144226,0.9747135043144226,0.0,75.39933776855469,92.0,44681.6015625,0.0,595.7156982421875,1.0,281.2016906738281,284.09088134765625,296.413330078125,299.23760986328125,293.1499938964844,293.1499938964844,281.25,33653.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101847171783447,1.0,0.0,0.0,3.681460380554199,3.681484222412109,9.043437216860184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.892578125,0.0,1550.7425537109375,1895.4371337890625,0.0,2564.894287109375,0.9130492210388184,1.0,0.0,3.0,1.0,0.0
17828760,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8636904954910278,0.3079726099967956,0.2773895263671875,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.786230206489563,0.2299359589815139,0.2188208103179931,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8596774935722351,0.3031446933746338,0.212729349732399,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7772155404090881,0.2221533358097076,0.2115508764982223,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.6646806001663208,0.1382723599672317,0.6285183429718018,285.0775451660156,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3236694335937,285.0776062011719,1.0,0.3717606365680694,1.0,1.0,0.0,1.0,-1.8592162132263184,1.8592134714126587,2.789250402202015e-06,1.431405782699585,1.0,1.0,0.0,77.39778137207031,95.0,45086.66015625,0.0,611.6148071289062,1.0,281.2425537109375,284.0911865234375,296.4296569824219,299.3158264160156,293.1499938964844,293.1499938964844,280.95001220703125,32262.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088870048522949,1.0,0.0,0.0,3.78261137008667,3.782635927200317,9.547214858685038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.0185546875,0.0,1656.7861328125,1895.4371337890625,0.0,2552.947265625,0.932264506816864,1.0,0.0,3.0,1.0,0.0
17828820,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8587411642074585,0.3113659024238586,0.2808704674243927,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7818436026573181,0.2327774316072464,0.2217978686094284,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8532979488372803,0.3048961758613586,0.214242547750473,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7727001905441284,0.2246993482112884,0.2142481952905655,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6615570783615112,0.1403300613164901,0.6388059258460999,284.89990234375,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3280944824219,284.9037475585937,1.0,0.3784379661083221,1.0,1.0,0.0,1.0,-1.8843841552734373,1.8843812942504885,2.864062480512075e-06,1.4513181447982788,0.912405014038086,0.912405014038086,0.0,81.34822845458984,98.0,46427.921875,0.0,642.7152099609375,1.0,280.9559631347656,283.8954772949219,296.5082092285156,299.5449523925781,293.1499938964844,293.1499938964844,280.6499938964844,37077.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238879442214966,1.0,0.0,0.0,3.771140098571777,3.771165609359741,9.489397712059144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.1123046875,0.0,1680.493408203125,1895.4371337890625,0.0,2691.625732421875,0.9327640533447266,1.0,0.0,3.0,1.0,0.0
17828880,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8587411642074585,0.3113659024238586,0.2808704674243927,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7818436026573181,0.2327774316072464,0.2217978686094284,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8532979488372803,0.3048961758613586,0.214242547750473,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7727001905441284,0.2246993482112884,0.2142481952905655,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6615570783615112,0.1403300613164901,0.6388059258460999,284.89990234375,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3280944824219,284.9037475585937,1.0,0.3784379661083221,1.0,1.0,0.0,1.0,-1.8843841552734373,1.8843812942504885,2.864062480512075e-06,1.4513181447982788,0.912405014038086,0.912405014038086,0.0,81.34822845458984,98.0,46427.921875,0.0,642.7152099609375,1.0,280.9559631347656,283.8954772949219,296.5082092285156,299.5449523925781,293.1499938964844,293.1499938964844,280.6499938964844,37077.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238879442214966,1.0,0.0,0.0,3.771140098571777,3.771165609359741,9.489397712059144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.1123046875,0.0,1680.493408203125,1895.4371337890625,0.0,2691.625732421875,0.9327640533447266,1.0,0.0,3.0,1.0,0.0
17828940,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8534720540046692,0.3144826292991638,0.2837114334106445,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.777251660823822,0.2354058772325515,0.2243887484073639,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8467251658439636,0.3062985837459564,0.2152949273586273,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7679851055145264,0.2270182073116302,0.2165533751249313,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6582496762275696,0.1422463208436966,0.6479879021644592,284.8725891113281,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3286437988281,284.884765625,1.0,0.3846204578876495,1.0,1.0,0.0,1.0,-1.9059644937515257,1.905961513519287,2.929069523815997e-06,1.4683517217636108,0.823481023311615,0.823481023311615,0.0,85.30669403076172,86.0,47022.21875,0.0,671.8336181640625,1.0,280.6576843261719,283.87310791015625,296.5028076171875,299.5895690917969,293.1499938964844,293.1499938964844,280.95001220703125,42553.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344852328300476,1.0,0.0,0.0,3.48725962638855,3.487283229827881,8.114502065836859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.0322265625,0.0,1406.384765625,1895.4371337890625,0.0,2790.237060546875,0.8758584856987,1.0,0.0,3.0,1.0,0.0
17829000,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8534720540046692,0.3144826292991638,0.2837114334106445,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.777251660823822,0.2354058772325515,0.2243887484073639,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8467251658439636,0.3062985837459564,0.2152949273586273,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7679851055145264,0.2270182073116302,0.2165533751249313,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6582496762275696,0.1422463208436966,0.6479879021644592,284.8725891113281,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3286437988281,284.884765625,1.0,0.3846204578876495,1.0,1.0,0.0,1.0,-1.9059644937515257,1.905961513519287,2.929069523815997e-06,1.4683517217636108,0.823481023311615,0.823481023311615,0.0,85.30669403076172,86.0,47022.21875,0.0,671.8336181640625,1.0,280.6576843261719,283.87310791015625,296.5028076171875,299.5895690917969,293.1499938964844,293.1499938964844,280.95001220703125,42553.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344852328300476,1.0,0.0,0.0,3.48725962638855,3.487283229827881,8.114502065836859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.0322265625,0.0,1406.384765625,1895.4371337890625,0.0,2790.237060546875,0.8758584856987,1.0,0.0,3.0,1.0,0.0
17829060,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8630398511886597,0.3191945850849151,0.2874863743782043,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7863423228263855,0.238947719335556,0.2273962348699569,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.85440593957901,0.3089959919452667,0.2168605029582977,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7766004800796509,0.2302072346210479,0.2192382216453552,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.6665067672729492,0.1447714269161224,0.6580529808998108,285.0497436523437,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.34375,285.0475158691406,1.0,0.3856188356876373,1.0,1.0,0.0,1.0,-1.931296229362488,1.93129312992096,3.0063260965107474e-06,1.4882614612579346,0.9737655520439148,0.9737655520439148,0.0,83.44988250732422,74.0,47247.82421875,0.0,685.3893432617188,1.0,280.94219970703125,284.0186462402344,296.4548645019531,299.4716796875,293.1499938964844,293.1499938964844,280.6499938964844,31891.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248689770698547,1.0,0.0,0.0,3.673729419708252,3.673752784729004,9.005495371638972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.15283203125,0.0,1528.7891845703125,1895.4371337890625,0.0,2700.734619140625,0.9076772928237916,1.0,0.0,3.0,1.0,0.0
17829120,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8630398511886597,0.3191945850849151,0.2874863743782043,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7863423228263855,0.238947719335556,0.2273962348699569,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.85440593957901,0.3089959919452667,0.2168605029582977,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7766004800796509,0.2302072346210479,0.2192382216453552,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.6665067672729492,0.1447714269161224,0.6580529808998108,285.0497436523437,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.34375,285.0475158691406,1.0,0.3856188356876373,1.0,1.0,0.0,1.0,-1.931296229362488,1.93129312992096,3.0063260965107474e-06,1.4882614612579346,0.9737655520439148,0.9737655520439148,0.0,83.44988250732422,74.0,47247.82421875,0.0,685.3893432617188,1.0,280.94219970703125,284.0186462402344,296.4548645019531,299.4716796875,293.1499938964844,293.1499938964844,280.6499938964844,31891.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248689770698547,1.0,0.0,0.0,3.673729419708252,3.673752784729004,9.005495371638972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.15283203125,0.0,1528.7891845703125,1895.4371337890625,0.0,2700.734619140625,0.9076772928237916,1.0,0.0,3.0,1.0,0.0
17829180,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8826104402542114,0.3229492008686065,0.2909207046031952,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8047637343406677,0.2421566396951675,0.2303338795900344,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8719446659088135,0.3110571801662445,0.218302920460701,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7944692373275757,0.2330654412508011,0.2218441218137741,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6831210851669312,0.1471685469150543,0.6680586934089661,284.9006652832031,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.349365234375,284.9071960449219,1.0,0.3835882842540741,1.0,1.0,0.0,1.0,-1.95582914352417,1.9558261632919312,3.082362809436745e-06,1.507629156112671,0.8676294088363647,0.8676294088363647,0.0,77.99790954589844,62.0,48389.7890625,0.0,686.5992431640625,1.0,280.6571044921875,283.8622436523437,296.5338134765625,299.6908264160156,293.1499938964844,293.1499938964844,280.95001220703125,38391.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83799147605896,1.0,0.0,0.0,3.603158235549927,3.603182315826416,8.662833579364815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.4228515625,0.0,1499.33935546875,1895.4371337890625,0.0,2822.955322265625,0.8966777324676514,1.0,0.0,3.0,1.0,0.0
17829240,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8826104402542114,0.3229492008686065,0.2909207046031952,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8047637343406677,0.2421566396951675,0.2303338795900344,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8719446659088135,0.3110571801662445,0.218302920460701,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7944692373275757,0.2330654412508011,0.2218441218137741,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6831210851669312,0.1471685469150543,0.6680586934089661,284.9006652832031,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.349365234375,284.9071960449219,1.0,0.3835882842540741,1.0,1.0,0.0,1.0,-1.95582914352417,1.9558261632919312,3.082362809436745e-06,1.507629156112671,0.8676294088363647,0.8676294088363647,0.0,77.99790954589844,62.0,48389.7890625,0.0,686.5992431640625,1.0,280.6571044921875,283.8622436523437,296.5338134765625,299.6908264160156,293.1499938964844,293.1499938964844,280.95001220703125,38391.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83799147605896,1.0,0.0,0.0,3.603158235549927,3.603182315826416,8.662833579364815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.4228515625,0.0,1499.33935546875,1895.4371337890625,0.0,2822.955322265625,0.8966777324676514,1.0,0.0,3.0,1.0,0.0
17829300,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8960632085800171,0.325202465057373,0.2925229668617248,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8166517019271851,0.2439461946487426,0.23172128200531,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8843145966529846,0.312337189912796,0.2189257591962814,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8065675497055054,0.2346659451723098,0.2230607122182846,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6943365335464478,0.1484873592853546,0.6727917194366455,285.0531616210937,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3546447753906,285.0658874511719,1.0,0.3817254900932312,1.0,1.0,0.0,1.0,-1.967309594154358,1.9673064947128296,3.118221002296196e-06,1.5166304111480713,0.9758185148239136,0.9758185148239136,0.0,74.3814697265625,62.0,48059.06640625,0.0,683.5803833007812,1.0,280.9013366699219,284.022705078125,296.4769592285156,299.5065002441406,293.1499938964844,293.1499938964844,280.95001220703125,33234.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326106667518616,1.0,0.0,0.0,3.667552947998047,3.667576551437378,8.975239893516118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.28759765625,0.0,1531.9942626953125,1895.4371337890625,0.0,2772.76171875,0.9094683527946472,1.0,0.0,3.0,1.0,0.0
17829360,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.9145994782447816,0.3277634978294372,0.2945550382137298,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8314500451087952,0.2459451705217361,0.2333508729934692,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.901017725467682,0.3138921558856964,0.2198066264390945,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.821519136428833,0.2364667505025863,0.2245070189237594,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7088719010353088,0.1499603986740112,0.6782527565956116,285.0744934082031,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.363037109375,285.073974609375,1.0,0.3795430660247803,1.0,1.0,0.0,1.0,-1.9810575246810915,1.981054425239563,3.1614645195077173e-06,1.5274078845977783,1.0,1.0,0.0,70.05997467041016,50.0,48497.6640625,0.0,679.9268798828125,1.0,280.9425048828125,284.0176696777344,296.4938049316406,299.5885925292969,293.1499938964844,293.1499938964844,280.6499938964844,32025.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318225741386414,1.0,0.0,0.0,3.769920587539673,3.76994514465332,9.483260328124744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.35400390625,0.0,1640.0057373046875,1895.4371337890625,0.0,2765.418701171875,0.9292747974395752,1.0,0.0,3.0,1.0,0.0
