time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9642180800437928,0.3317328989505768,0.2980342805385589,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8704335689544678,0.2494073063135147,0.2363853305578231,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9483617544174194,0.3161168098449707,0.2212614119052887,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8590050935745239,0.2395358085632324,0.2271730303764343,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7420066595077515,0.1526044905185699,0.6887022852897644,284.9008483886719,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.368408203125,284.9048767089844,1.0,0.374303251504898,1.0,1.0,0.0,1.0,-2.00638198852539,2.0063788890838623,3.24212555824488e-06,1.5473533868789673,0.91032874584198,0.91032874584198,0.0,60.71878433227539,38.0,49876.65234375,0.0,668.28271484375,1.0,280.6560974121094,283.82598876953125,296.5670471191406,299.8164978027344,293.1499938964844,293.1499938964844,280.3500061035156,37038.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462855219841003,1.0,0.0,0.0,3.757061719894409,3.757086992263794,9.418677677786036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.74609375,0.0,1663.568603515625,1895.4371337890625,0.0,2900.492919921875,0.9296743869781494,1.0,0.0,3.0,1.0,0.0
17829480,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9642180800437928,0.3317328989505768,0.2980342805385589,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8704335689544678,0.2494073063135147,0.2363853305578231,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9483617544174194,0.3161168098449707,0.2212614119052887,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8590050935745239,0.2395358085632324,0.2271730303764343,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7420066595077515,0.1526044905185699,0.6887022852897644,284.9008483886719,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.368408203125,284.9048767089844,1.0,0.374303251504898,1.0,1.0,0.0,1.0,-2.00638198852539,2.0063788890838623,3.24212555824488e-06,1.5473533868789673,0.91032874584198,0.91032874584198,0.0,60.71878433227539,38.0,49876.65234375,0.0,668.28271484375,1.0,280.6560974121094,283.82598876953125,296.5670471191406,299.8164978027344,293.1499938964844,293.1499938964844,280.3500061035156,37038.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462855219841003,1.0,0.0,0.0,3.757061719894409,3.757086992263794,9.418677677786036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.74609375,0.0,1663.568603515625,1895.4371337890625,0.0,2900.492919921875,0.9296743869781494,1.0,0.0,3.0,1.0,0.0
17829540,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9949795603752136,0.3364748656749725,0.3013289868831634,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9029071927070618,0.2526600360870361,0.2392306625843048,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9808836579322816,0.3181696832180023,0.2224086821079254,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8902764916419983,0.2423483282327652,0.2296177744865417,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7689406275749207,0.1550547480583191,0.6987494230270386,284.872802734375,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.3744812011719,284.87432861328125,1.0,0.3669278025627136,1.0,1.0,0.0,1.0,-1.993577003479004,1.993573784828186,3.2048055800260045e-06,1.5396780967712402,0.8236730694770813,0.8236730694770813,0.0,54.57225799560547,41.0,50032.83203125,0.0,648.9967041015625,1.0,280.3577575683594,283.788330078125,296.56158447265625,299.8578796386719,293.1499938964844,293.1499938964844,280.6499938964844,42005.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559650182723999,1.0,0.0,0.0,3.492669582366944,3.4926931858062744,8.139697911246913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.2412109375,0.0,1408.0726318359375,1895.4371337890625,0.0,2991.1689453125,0.8763566613197327,1.0,0.0,3.0,1.0,0.0
17829600,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9949795603752136,0.3364748656749725,0.3013289868831634,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9029071927070618,0.2526600360870361,0.2392306625843048,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9808836579322816,0.3181696832180023,0.2224086821079254,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8902764916419983,0.2423483282327652,0.2296177744865417,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7689406275749207,0.1550547480583191,0.6987494230270386,284.872802734375,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.3744812011719,284.87432861328125,1.0,0.3669278025627136,1.0,1.0,0.0,1.0,-1.993577003479004,1.993573784828186,3.2048055800260045e-06,1.5396780967712402,0.8236730694770813,0.8236730694770813,0.0,54.57225799560547,41.0,50032.83203125,0.0,648.9967041015625,1.0,280.3577575683594,283.788330078125,296.56158447265625,299.8578796386719,293.1499938964844,293.1499938964844,280.6499938964844,42005.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559650182723999,1.0,0.0,0.0,3.492669582366944,3.4926931858062744,8.139697911246913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.2412109375,0.0,1408.0726318359375,1895.4371337890625,0.0,2991.1689453125,0.8763566613197327,1.0,0.0,3.0,1.0,0.0
17829660,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.3476231694221496,0.2733988761901855,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9493421912193298,0.2567956149578094,0.2426639795303344,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.322796493768692,0.212643563747406,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9341745972633362,0.2459808140993118,0.2325902581214904,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8051564693450928,0.1581296026706695,0.7105365991592407,285.0074157714844,284.95001220703125,296.6822509765625,293.5426025390625,296.68115234375,297.4271240234375,285.0047607421875,1.0,0.3637700974941253,1.0,1.0,0.0,1.0,-2.0067334175109863,2.006730079650879,3.243805394959054e-06,1.547996997833252,0.931801736354828,0.931801736354828,0.0,48.94504928588867,59.0,49760.4609375,0.0,628.3204345703125,1.0,280.64129638671875,283.9205017089844,296.5106506347656,299.6976013183594,293.1499938964844,293.1499938964844,280.3500061035156,33203.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448675274848938,1.0,0.0,0.0,3.628459215164185,3.628482341766357,8.784919032223115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.27099609375,0.0,1488.5382080078125,1895.4371337890625,0.0,2887.224365234375,0.8982635140419006,1.0,0.0,3.0,1.0,0.0
17829720,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.3476231694221496,0.2733988761901855,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9493421912193298,0.2567956149578094,0.2426639795303344,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.322796493768692,0.212643563747406,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9341745972633362,0.2459808140993118,0.2325902581214904,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8051564693450928,0.1581296026706695,0.7105365991592407,285.0074157714844,284.95001220703125,296.6822509765625,293.5426025390625,296.68115234375,297.4271240234375,285.0047607421875,1.0,0.3637700974941253,1.0,1.0,0.0,1.0,-2.0067334175109863,2.006730079650879,3.243805394959054e-06,1.547996997833252,0.931801736354828,0.931801736354828,0.0,48.94504928588867,59.0,49760.4609375,0.0,628.3204345703125,1.0,280.64129638671875,283.9205017089844,296.5106506347656,299.6976013183594,293.1499938964844,293.1499938964844,280.3500061035156,33203.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448675274848938,1.0,0.0,0.0,3.628459215164185,3.628482341766357,8.784919032223115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.27099609375,0.0,1488.5382080078125,1895.4371337890625,0.0,2887.224365234375,0.8982635140419006,1.0,0.0,3.0,1.0,0.0
17829780,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.3580783903598785,0.2736704647541046,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9542202353477478,0.2605733871459961,0.2463359534740448,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.3288498818874359,0.21285480260849,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.938742995262146,0.2492483705282211,0.2357837706804275,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8099891543388367,0.161086693406105,0.7240363359451294,284.91290283203125,284.95001220703125,296.7215881347656,293.5563049316406,296.7204895019531,297.4727783203125,284.92169189453125,1.0,0.3685009479522705,1.0,1.0,0.0,1.0,-2.03173828125,2.0317349433898926,3.32383251588908e-06,1.5672109127044678,0.8454241752624512,0.8454241752624512,0.0,49.632301330566406,79.0,50662.796875,0.0,650.2649536132812,1.0,280.3578491210937,283.8267822265625,296.5779724121094,299.8699951171875,293.1499938964844,293.1499938964844,280.6499938964844,39271.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532713055610657,1.0,0.0,0.0,3.485624313354492,3.485647439956665,8.10689357422234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.4658203125,0.0,1381.2432861328125,1895.4371337890625,0.0,2965.919677734375,0.8722472190856934,1.0,0.0,3.0,1.0,0.0
17829840,297.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.3580783903598785,0.2736704647541046,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9542202353477478,0.2605733871459961,0.2463359534740448,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.3288498818874359,0.21285480260849,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.938742995262146,0.2492483705282211,0.2357837706804275,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8099891543388367,0.161086693406105,0.7240363359451294,284.91290283203125,284.95001220703125,296.7215881347656,293.5563049316406,296.7204895019531,297.4727783203125,284.92169189453125,1.0,0.3685009479522705,1.0,1.0,0.0,1.0,-2.03173828125,2.0317349433898926,3.32383251588908e-06,1.5672109127044678,0.8454241752624512,0.8454241752624512,0.0,49.632301330566406,79.0,50662.796875,0.0,650.2649536132812,1.0,280.3578491210937,283.8267822265625,296.5779724121094,299.8699951171875,293.1499938964844,293.1499938964844,280.6499938964844,39271.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532713055610657,1.0,0.0,0.0,3.485624313354492,3.485647439956665,8.10689357422234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.4658203125,0.0,1381.2432861328125,1895.4371337890625,0.0,2965.919677734375,0.8722472190856934,1.0,0.0,3.0,1.0,0.0
17829900,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9990000128746032,0.3622579872608185,0.2798396646976471,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9491491913795472,0.2627223432064056,0.2482442706823349,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9990000128746032,0.3313513100147247,0.2176530659198761,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9332181811332704,0.2511217296123504,0.2374417632818222,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8066024780273438,0.1627295017242431,0.7311180233955383,285.0653381347656,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.48663330078125,285.0773010253906,1.0,0.3738426268100738,1.0,1.0,0.0,1.0,-2.0576834678649902,2.057679891586304,3.4082866022799863e-06,1.5873372554779053,0.9582841396331788,0.9582841396331788,0.0,51.32817840576172,79.0,50703.72265625,0.0,676.99658203125,1.0,280.59881591796875,283.9764099121094,296.5328674316406,299.7103576660156,293.1499938964844,293.1499938964844,280.6499938964844,32736.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473669290542603,1.0,0.0,0.0,3.5767996311187744,3.576822280883789,8.536552513760398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.693359375,0.0,1429.3155517578125,1895.4371337890625,0.0,2910.615478515625,0.8889126777648926,1.0,0.0,3.0,1.0,0.0
17829960,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.9990000128746032,0.3655230104923248,0.2890516817569732,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.940768539905548,0.265055388212204,0.2504418194293976,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.9990000128746032,0.3330942690372467,0.2248179763555526,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.9244371056556702,0.2531694769859314,0.239374428987503,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.8006932735443115,0.1644948273897171,0.7391180396080017,285.0927429199219,284.95001220703125,296.76129150390625,293.5702819824219,296.7602233886719,297.4920654296875,285.0934143066406,1.0,0.3809273838996887,1.0,1.0,0.0,1.0,-2.091910123825073,2.0919065475463867,3.521536882544752e-06,1.6139367818832395,1.0,1.0,0.0,53.80120468139648,99.0,51595.80078125,0.0,714.0576782226562,1.0,280.6423034667969,283.97283935546875,296.56085205078125,299.8258972167969,293.1499938964844,293.1499938964844,280.3500061035156,30906.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471546173095703,1.0,0.0,0.0,3.702780246734619,3.70280385017395,9.148484991783334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.8662109375,0.0,1554.0279541015625,1895.4371337890625,0.0,2908.62744140625,0.9135066866874696,1.0,0.0,3.0,1.0,0.0
17830020,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9990000128746032,0.3672536313533783,0.3025400042533874,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9275960326194764,0.2672793865203857,0.2527479231357574,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9980766773223876,0.3333988189697265,0.233397364616394,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9113609194755554,0.2551021873950958,0.2414032816886901,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7913371324539185,0.1661960184574127,0.7475586533546448,284.9676208496094,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.48272705078125,284.9574890136719,1.0,0.3898983895778656,1.0,1.0,0.0,1.0,-2.13393783569336,2.133934259414673,3.6634921798395226e-06,1.6466902494430542,0.9614142179489136,0.9614142179489136,0.0,57.32384490966797,99.0,53456.0546875,0.0,762.8130493164062,1.0,280.3920288085937,283.8028259277344,296.6446228027344,300.12255859375,293.1499938964844,293.1499938964844,280.3500061035156,32809.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580707907676697,1.0,0.0,0.0,3.760936975479126,3.760961532592773,9.438118127036432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.623046875,0.0,1635.5323486328125,1895.4371337890625,0.0,3010.912841796875,0.9270765781402588,1.0,0.0,3.0,1.0,0.0
17830080,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9990000128746032,0.3667725324630737,0.3227331936359405,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9076879620552064,0.2691324949264526,0.2547069191932678,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9810795187950134,0.3332409560680389,0.2334484457969665,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8931334614753723,0.2566878497600555,0.2431114315986633,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7766212821006775,0.1675967872142791,0.7548390626907349,284.9571533203125,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4615173339844,284.9617004394531,1.0,0.3991570770740509,1.0,1.0,0.0,1.0,-2.1711902618408203,2.1711864471435547,3.791860990531859e-06,1.6757290363311768,0.9554937481880188,0.9554937481880188,0.0,62.11534881591797,117.0,54230.328125,0.0,813.8400268554688,1.0,280.3563232421875,283.79473876953125,296.6531982421875,300.14617919921875,293.1499938964844,293.1499938964844,280.04998779296875,34476.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865052342414856,1.0,0.0,0.0,3.767379522323608,3.767404556274414,9.470481359130644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.58203125,0.0,1655.959228515625,1895.4371337890625,0.0,3076.396728515625,0.9305865168571472,1.0,0.0,3.0,1.0,0.0
17830140,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.94335275888443,0.3650936782360077,0.32908895611763,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8507719039916992,0.2726919054985046,0.258768767118454,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9114734530448914,0.3338092863559723,0.2341034561395645,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8378855586051941,0.2596780359745025,0.2466422766447067,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7309040427207947,0.1701307892799377,0.7696866393089294,284.8861389160156,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.4168701171875,284.894287109375,1.0,0.4179127216339111,1.0,1.0,0.0,1.0,-2.2071774005889893,2.207173585891724,3.919035862054443e-06,1.704319953918457,0.8666433691978455,0.8666433691978455,0.0,79.03374481201172,135.0,55522.39453125,0.0,910.5796508789062,1.0,280.0570373535156,283.70166015625,296.65966796875,300.2716979980469,293.1499938964844,293.1499938964844,280.3500061035156,39585.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805968761444092,1.0,0.0,0.0,3.634855747222901,3.634880304336548,8.815920296001423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.54638671875,0.0,1543.098388671875,1895.4371337890625,0.0,3222.17431640625,0.9051411151885986,1.0,0.0,3.0,1.0,0.0
17830200,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.94335275888443,0.3650936782360077,0.32908895611763,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8507719039916992,0.2726919054985046,0.258768767118454,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9114734530448914,0.3338092863559723,0.2341034561395645,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8378855586051941,0.2596780359745025,0.2466422766447067,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7309040427207947,0.1701307892799377,0.7696866393089294,284.8861389160156,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.4168701171875,284.894287109375,1.0,0.4179127216339111,1.0,1.0,0.0,1.0,-2.2071774005889893,2.207173585891724,3.919035862054443e-06,1.704319953918457,0.8666433691978455,0.8666433691978455,0.0,79.03374481201172,135.0,55522.39453125,0.0,910.5796508789062,1.0,280.0570373535156,283.70166015625,296.65966796875,300.2716979980469,293.1499938964844,293.1499938964844,280.3500061035156,39585.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805968761444092,1.0,0.0,0.0,3.634855747222901,3.634880304336548,8.815920296001423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.54638671875,0.0,1543.098388671875,1895.4371337890625,0.0,3222.17431640625,0.9051411151885986,1.0,0.0,3.0,1.0,0.0
17830260,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8944151401519775,0.3690451085567474,0.3322396576404571,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8153401017189026,0.2770113050937652,0.2632624506950378,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.867249608039856,0.3363296091556549,0.235994204878807,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8020600080490112,0.2633765637874603,0.2505642473697662,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.6997838616371155,0.1730921268463134,0.7853328585624695,285.06396484375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4174499511719,285.0639343261719,1.0,0.4365476965904236,1.0,1.0,0.0,1.0,-2.2415771484375,2.241573095321656,4.041481588501483e-06,1.7309399843215942,1.0,1.0,0.0,96.7000503540039,138.0,55809.33984375,0.0,1012.0908813476562,1.0,280.3431701660156,283.859375,296.6107788085937,300.1572570800781,293.1499938964844,293.1499938964844,280.04998779296875,32398.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755112290382385,1.0,0.0,0.0,3.793624401092529,3.7936489582061768,9.602889576854068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.662109375,0.0,1670.8985595703125,1895.4371337890625,0.0,3174.500732421875,0.934916079044342,1.0,0.0,3.0,1.0,0.0
17830320,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8944151401519775,0.3690451085567474,0.3322396576404571,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8153401017189026,0.2770113050937652,0.2632624506950378,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.867249608039856,0.3363296091556549,0.235994204878807,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8020600080490112,0.2633765637874603,0.2505642473697662,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.6997838616371155,0.1730921268463134,0.7853328585624695,285.06396484375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4174499511719,285.0639343261719,1.0,0.4365476965904236,1.0,1.0,0.0,1.0,-2.2415771484375,2.241573095321656,4.041481588501483e-06,1.7309399843215942,1.0,1.0,0.0,96.7000503540039,138.0,55809.33984375,0.0,1012.0908813476562,1.0,280.3431701660156,283.859375,296.6107788085937,300.1572570800781,293.1499938964844,293.1499938964844,280.04998779296875,32398.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755112290382385,1.0,0.0,0.0,3.793624401092529,3.7936489582061768,9.602889576854068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.662109375,0.0,1670.8985595703125,1895.4371337890625,0.0,3174.500732421875,0.934916079044342,1.0,0.0,3.0,1.0,0.0
17830380,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8727273344993591,0.3729106187820434,0.3363426327705383,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7969575524330139,0.2808897793292999,0.2675629556179046,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8460137248039246,0.3384731709957123,0.2379835844039917,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7831699252128601,0.2666431665420532,0.2542856931686401,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.6836828589439392,0.1758154332637787,0.8002743124961853,284.9165954589844,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4159851074219,284.9199523925781,1.0,0.4503449499607086,1.0,1.0,0.0,1.0,-2.2764854431152344,2.2764813899993896,4.168202394794207e-06,1.7581902742385864,0.9240651726722716,0.9240651726722716,0.0,109.37932586669922,126.0,57464.77734375,0.0,1097.5693359375,1.0,280.0570068359375,283.6863708496094,296.6753234863281,300.39276123046875,293.1499938964844,293.1499938964844,279.75,36670.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887531757354736,1.0,0.0,0.0,3.782254457473755,3.78227972984314,9.545414059175528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.53515625,0.0,1690.5447998046875,1895.4371337890625,0.0,3298.54541015625,0.9352825284004213,1.0,0.0,3.0,1.0,0.0
17830440,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8727273344993591,0.3729106187820434,0.3363426327705383,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7969575524330139,0.2808897793292999,0.2675629556179046,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8460137248039246,0.3384731709957123,0.2379835844039917,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7831699252128601,0.2666431665420532,0.2542856931686401,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.6836828589439392,0.1758154332637787,0.8002743124961853,284.9165954589844,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4159851074219,284.9199523925781,1.0,0.4503449499607086,1.0,1.0,0.0,1.0,-2.2764854431152344,2.2764813899993896,4.168202394794207e-06,1.7581902742385864,0.9240651726722716,0.9240651726722716,0.0,109.37932586669922,126.0,57464.77734375,0.0,1097.5693359375,1.0,280.0570068359375,283.6863708496094,296.6753234863281,300.39276123046875,293.1499938964844,293.1499938964844,279.75,36670.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887531757354736,1.0,0.0,0.0,3.782254457473755,3.78227972984314,9.545414059175528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.53515625,0.0,1690.5447998046875,1895.4371337890625,0.0,3298.54541015625,0.9352825284004213,1.0,0.0,3.0,1.0,0.0
17830500,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8695060014724731,0.3747642338275909,0.3381210565567016,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.7943891882896423,0.2827040255069732,0.2694062888622284,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.8425025939941406,0.339422196149826,0.2387432307004928,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.7804517149925232,0.2681463956832886,0.2558380663394928,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.6816290020942688,0.1770855039358139,0.8065527081489563,284.8212890625,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.414306640625,284.8197326660156,1.0,0.4540010392665863,1.0,1.0,0.0,1.0,-2.2911577224731445,2.2911536693573,4.222071311232867e-06,1.769636631011963,0.8358997106552124,0.8358997106552124,0.0,112.30516052246094,126.0,58343.28515625,0.0,1124.8511962890625,1.0,279.79736328125,283.5689697265625,296.7015380859375,300.5534362792969,293.1499938964844,293.1499938964844,279.75,40761.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962770700454712,1.0,0.0,0.0,3.696335077285767,3.696360349655152,9.116664614339244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.896484375,0.0,1621.414306640625,1895.4371337890625,0.0,3368.856689453125,0.916441798210144,1.0,0.0,3.0,1.0,0.0
17830560,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8699573874473572,0.3768050670623779,0.3398084044456482,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7951925992965698,0.2845890820026397,0.2711294889450073,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8423392176628113,0.3404851257801056,0.239417091012001,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.781019926071167,0.2697101831436157,0.2572657465934753,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6825214624404907,0.1783959865570068,0.8123073577880859,284.8968505859375,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4137268066406,284.9035339355469,1.0,0.4562208950519562,1.0,1.0,0.0,1.0,-2.3046915531158447,2.304687261581421,4.272022124496289e-06,1.7801599502563477,0.8540887236595154,0.8540887236595154,0.0,113.25011444091795,114.0,58347.30859375,0.0,1143.41162109375,1.0,279.7576599121094,283.6495056152344,296.676025390625,300.46197509765625,293.1499938964844,293.1499938964844,280.04998779296875,40261.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979045152664185,1.0,0.0,0.0,3.579852342605591,3.57987642288208,8.551130576961441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.7119140625,0.0,1487.78759765625,1895.4371337890625,0.0,3384.043701171875,0.8942300081253052,1.0,0.0,3.0,1.0,0.0
17830620,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8816015124320984,0.3824264407157898,0.3443320095539093,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.806382954120636,0.2892876863479614,0.2751543223857879,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8516303300857544,0.3438283503055572,0.2413965761661529,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7915578484535217,0.2737177014350891,0.2606527805328369,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.69282466173172,0.1816817373037338,0.8254066705703735,285.05126953125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.42633056640625,285.0496520996094,1.0,0.4578099250793457,1.0,1.0,0.0,1.0,-2.337136745452881,2.337132453918457,4.39286804976291e-06,1.8052958250045776,0.9967450499534608,0.9967450499534608,0.0,110.2794189453125,102.0,58681.47265625,0.0,1167.8319091796875,1.0,280.0429382324219,283.7845458984375,296.647216796875,300.370361328125,293.1499938964844,293.1499938964844,279.75,32112.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911503553390503,1.0,0.0,0.0,3.7508621215820312,3.7508864402771,9.387620139023056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.7646484375,0.0,1618.416015625,1895.4371337890625,0.0,3320.9638671875,0.9251409769058228,1.0,0.0,3.0,1.0,0.0
17830680,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8816015124320984,0.3824264407157898,0.3443320095539093,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.806382954120636,0.2892876863479614,0.2751543223857879,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8516303300857544,0.3438283503055572,0.2413965761661529,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7915578484535217,0.2737177014350891,0.2606527805328369,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.69282466173172,0.1816817373037338,0.8254066705703735,285.05126953125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.42633056640625,285.0496520996094,1.0,0.4578099250793457,1.0,1.0,0.0,1.0,-2.337136745452881,2.337132453918457,4.39286804976291e-06,1.8052958250045776,0.9967450499534608,0.9967450499534608,0.0,110.2794189453125,102.0,58681.47265625,0.0,1167.8319091796875,1.0,280.0429382324219,283.7845458984375,296.647216796875,300.370361328125,293.1499938964844,293.1499938964844,279.75,32112.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911503553390503,1.0,0.0,0.0,3.7508621215820312,3.7508864402771,9.387620139023056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.7646484375,0.0,1618.416015625,1895.4371337890625,0.0,3320.9638671875,0.9251409769058228,1.0,0.0,3.0,1.0,0.0
17830740,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9011052846908568,0.3868930637836456,0.3483814895153045,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8237074613571167,0.2935456931591034,0.2790499329566955,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8684998154640198,0.3464545905590057,0.2431962192058563,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8091979622840881,0.2772978544235229,0.2639073729515075,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7095979452133179,0.1847642660140991,0.8383423686027527,284.91461181640625,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.4286499023437,284.9190979003906,1.0,0.4568066596984863,1.0,1.0,0.0,1.0,-2.368297815322876,2.368293285369873,4.51084042651928e-06,1.8295694589614868,0.9026581048965454,0.9026581048965454,0.0,103.9170150756836,90.0,60167.6796875,0.0,1177.6063232421875,1.0,279.75640869140625,283.6277160644531,296.7153015136719,300.60418701171875,293.1499938964844,293.1499938964844,280.04998779296875,37274.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029780626296996,1.0,0.0,0.0,3.711791038513184,3.71181583404541,9.193065011459112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.7734375,0.0,1612.7064208984375,1895.4371337890625,0.0,3431.328125,0.9201406240463256,1.0,0.0,3.0,1.0,0.0
17830800,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9011052846908568,0.3868930637836456,0.3483814895153045,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8237074613571167,0.2935456931591034,0.2790499329566955,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8684998154640198,0.3464545905590057,0.2431962192058563,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8091979622840881,0.2772978544235229,0.2639073729515075,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7095979452133179,0.1847642660140991,0.8383423686027527,284.91461181640625,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.4286499023437,284.9190979003906,1.0,0.4568066596984863,1.0,1.0,0.0,1.0,-2.368297815322876,2.368293285369873,4.51084042651928e-06,1.8295694589614868,0.9026581048965454,0.9026581048965454,0.0,103.9170150756836,90.0,60167.6796875,0.0,1177.6063232421875,1.0,279.75640869140625,283.6277160644531,296.7153015136719,300.60418701171875,293.1499938964844,293.1499938964844,280.04998779296875,37274.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029780626296996,1.0,0.0,0.0,3.711791038513184,3.71181583404541,9.193065011459112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.7734375,0.0,1612.7064208984375,1895.4371337890625,0.0,3431.328125,0.9201406240463256,1.0,0.0,3.0,1.0,0.0
17830860,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.9318575263023376,0.3922718167304992,0.3525440096855163,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8475887775421143,0.2981387972831726,0.2828764617443084,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8939123749732971,0.3496169745922088,0.2449720352888107,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8323535919189453,0.2811563611030578,0.2670592367649078,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7307339310646057,0.1879494935274124,0.8506177067756653,285.0877380371094,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4373779296875,285.0889892578125,1.0,0.4541340470314026,1.0,1.0,0.0,1.0,-2.398559093475342,2.398554563522339,4.626734607882099e-06,1.853014349937439,1.0,1.0,0.0,95.2846221923828,78.0,60239.29296875,0.0,1177.18310546875,1.0,280.0435791015625,283.7920837402344,296.6883850097656,300.51336669921875,293.1499938964844,293.1499938964844,279.75,33209.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984147310256958,1.0,0.0,0.0,3.839780569076538,3.839806079864502,9.837983725446977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.6044921875,0.0,1732.7733154296875,1895.4371337890625,0.0,3388.802734375,0.9458141326904296,1.0,0.0,3.0,1.0,0.0
17830920,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.9318575263023376,0.3922718167304992,0.3525440096855163,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8475887775421143,0.2981387972831726,0.2828764617443084,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8939123749732971,0.3496169745922088,0.2449720352888107,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8323535919189453,0.2811563611030578,0.2670592367649078,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7307339310646057,0.1879494935274124,0.8506177067756653,285.0877380371094,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4373779296875,285.0889892578125,1.0,0.4541340470314026,1.0,1.0,0.0,1.0,-2.398559093475342,2.398554563522339,4.626734607882099e-06,1.853014349937439,1.0,1.0,0.0,95.2846221923828,78.0,60239.29296875,0.0,1177.18310546875,1.0,280.0435791015625,283.7920837402344,296.6883850097656,300.51336669921875,293.1499938964844,293.1499938964844,279.75,33209.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984147310256958,1.0,0.0,0.0,3.839780569076538,3.839806079864502,9.837983725446977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.6044921875,0.0,1732.7733154296875,1895.4371337890625,0.0,3388.802734375,0.9458141326904296,1.0,0.0,3.0,1.0,0.0
17830980,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9694556593894958,0.3962195813655853,0.356135606765747,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8791905641555786,0.3018483221530914,0.2862641215324402,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9288665056228638,0.3516913652420044,0.246391013264656,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8618331551551819,0.2841359972953796,0.2697568535804748,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7566623091697693,0.190389797091484,0.8607767820358276,284.9222412109375,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4332580566406,284.92462158203125,1.0,0.4503144919872284,1.0,1.0,0.0,1.0,-2.4241037368774414,2.42409896850586,4.726009137812071e-06,1.8729404211044312,0.9464972615242004,0.9464972615242004,0.0,85.86666870117188,66.0,61902.8828125,0.0,1167.91015625,1.0,279.7557067871094,283.5981140136719,296.7525634765625,300.75299072265625,293.1499938964844,293.1499938964844,279.45001220703125,36221.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103766679763794,1.0,0.0,0.0,3.8489274978637695,3.848953485488892,9.884910241453326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.66796875,0.0,1767.697265625,1895.4371337890625,0.0,3500.098876953125,0.949865460395813,1.0,0.0,3.0,1.0,0.0
17831040,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9694556593894958,0.3962195813655853,0.356135606765747,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8791905641555786,0.3018483221530914,0.2862641215324402,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9288665056228638,0.3516913652420044,0.246391013264656,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8618331551551819,0.2841359972953796,0.2697568535804748,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7566623091697693,0.190389797091484,0.8607767820358276,284.9222412109375,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4332580566406,284.92462158203125,1.0,0.4503144919872284,1.0,1.0,0.0,1.0,-2.4241037368774414,2.42409896850586,4.726009137812071e-06,1.8729404211044312,0.9464972615242004,0.9464972615242004,0.0,85.86666870117188,66.0,61902.8828125,0.0,1167.91015625,1.0,279.7557067871094,283.5981140136719,296.7525634765625,300.75299072265625,293.1499938964844,293.1499938964844,279.45001220703125,36221.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103766679763794,1.0,0.0,0.0,3.8489274978637695,3.848953485488892,9.884910241453326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.66796875,0.0,1767.697265625,1895.4371337890625,0.0,3500.098876953125,0.949865460395813,1.0,0.0,3.0,1.0,0.0
17831100,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.9873870611190796,0.3978599011898041,0.3574919104576111,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8979936838150024,0.3034159541130066,0.287620484828949,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.9499313235282898,0.3523914515972137,0.2467990070581436,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8796141147613525,0.2853281199932098,0.2707647383213043,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.7722331285476685,0.1913360655307769,0.86444491147995,284.8191223144531,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4280700683594,284.8174133300781,1.0,0.447939783334732,1.0,1.0,0.0,1.0,-2.4334728717803955,2.433468103408813,4.762653588841204e-06,1.8802270889282229,0.8533807992935181,0.8533807992935181,0.0,81.10636138916016,66.0,62743.3984375,0.0,1159.02392578125,1.0,279.4955444335937,283.4739990234375,296.7779846191406,300.911865234375,293.1499938964844,293.1499938964844,279.45001220703125,40310.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170382022857666,1.0,0.0,0.0,3.7694015502929688,3.769427537918091,9.480649509896466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.3603515625,0.0,1703.420654296875,1895.4371337890625,0.0,3561.800537109375,0.93252295255661,1.0,0.0,3.0,1.0,0.0
17831160,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.3997487425804138,0.3558765947818756,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9173155426979064,0.3049855530261993,0.2888889908790588,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9686809182167052,0.3531242311000824,0.2471322864294052,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.897226095199585,0.2865040004253387,0.2716735899448395,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.787700891494751,0.1922262161970138,0.867634654045105,284.8877258300781,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4239807128906,284.892578125,1.0,0.4451105892658233,1.0,1.0,0.0,1.0,-2.4367988109588623,2.4367940425872803,4.776714831677964e-06,1.8833519220352173,0.8653031587600708,0.8653031587600708,0.0,76.90911865234375,69.0,62561.4453125,0.0,1146.1827392578125,1.0,279.45709228515625,283.54656982421875,296.7552185058594,300.8149719238281,293.1499938964844,293.1499938964844,279.75,40270.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180235862731934,1.0,0.0,0.0,3.6544418334960938,3.65446662902832,8.911183613236062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.9296875,0.0,1570.1060791015625,1895.4371337890625,0.0,3570.90771484375,0.9104750156402588,1.0,0.0,3.0,1.0,0.0
17831220,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.4045406877994537,0.3450171053409576,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9307644963264464,0.3072659373283386,0.2907681763172149,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.979099988937378,0.3545478880405426,0.2478775531053543,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9086540937423706,0.288276195526123,0.2730898261070251,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7976512312889099,0.1935158967971801,0.8724860548973083,285.031494140625,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.43524169921875,285.0323791503906,1.0,0.4435621798038482,1.0,1.0,0.0,1.0,-2.4360296726226807,2.436024904251098,4.772893589688465e-06,1.882329106330872,0.9669870734214784,0.9669870734214784,0.0,74.60934448242188,69.0,61998.87109375,0.0,1135.002685546875,1.0,279.71697998046875,283.6921081542969,296.708740234375,300.6231384277344,293.1499938964844,293.1499938964844,279.75,33830.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108635187149048,1.0,0.0,0.0,3.726064682006836,3.726089000701904,9.26390384847764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.763671875,0.0,1602.882568359375,1895.4371337890625,0.0,3504.615966796875,0.9221492409706116,1.0,0.0,3.0,1.0,0.0
