time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.4085828959941864,0.3393342196941376,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9385716319084167,0.308849573135376,0.2922180891036987,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9846495985984802,0.3555667996406555,0.2485617250204086,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9157332181930542,0.289514809846878,0.2742162942886352,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8034158945083618,0.1944262981414795,0.8763341903686523,285.019287109375,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4486083984375,285.0180053710937,1.0,0.4430230557918548,1.0,1.0,0.0,1.0,-2.437739610671997,2.437734842300415,4.779484697792213e-06,1.8835954666137693,0.9794915318489076,0.9794915318489076,0.0,73.50942993164062,72.0,62180.828125,0.0,1132.3946533203125,1.0,279.7425537109375,283.6756591796875,296.7291564941406,300.6861267089844,293.1499938964844,293.1499938964844,279.45001220703125,33302.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097630977630616,1.0,0.0,0.0,3.779809236526489,3.779834032058716,9.533076195111788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.802734375,0.0,1661.54296875,1895.4371337890625,0.0,3494.4052734375,0.9325737357139589,1.0,0.0,3.0,1.0,0.0
17831340,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.4181004464626312,0.3306871652603149,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9515604376792908,0.3120688796043396,0.2953804731369018,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9928624033927916,0.3571215867996216,0.2497857064008712,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9280145764350892,0.2918890416622162,0.2765824794769287,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8129328489303589,0.1962150782346725,0.8846750259399414,284.90478515625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.47369384765625,284.909423828125,1.0,0.4430776834487915,1.0,1.0,0.0,1.0,-2.4454808235168457,2.445476055145264,4.809694019058952e-06,1.889492750167847,0.8827239871025085,0.8827239871025085,0.0,72.03856658935547,92.0,63030.671875,0.0,1135.1546630859375,1.0,279.4566345214844,283.5495300292969,296.79107666015625,300.8691711425781,293.1499938964844,293.1499938964844,279.75,38605.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917386829853058,1.0,0.0,0.0,3.677768707275391,3.677793502807617,9.025309850585472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.8310546875,0.0,1583.928466796875,1895.4371337890625,0.0,3565.023193359375,0.9138709902763368,1.0,0.0,3.0,1.0,0.0
17831400,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.4181004464626312,0.3306871652603149,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9515604376792908,0.3120688796043396,0.2953804731369018,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9928624033927916,0.3571215867996216,0.2497857064008712,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9280145764350892,0.2918890416622162,0.2765824794769287,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8129328489303589,0.1962150782346725,0.8846750259399414,284.90478515625,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.47369384765625,284.909423828125,1.0,0.4430776834487915,1.0,1.0,0.0,1.0,-2.4454808235168457,2.445476055145264,4.809694019058952e-06,1.889492750167847,0.8827239871025085,0.8827239871025085,0.0,72.03856658935547,92.0,63030.671875,0.0,1135.1546630859375,1.0,279.4566345214844,283.5495300292969,296.79107666015625,300.8691711425781,293.1499938964844,293.1499938964844,279.75,38605.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917386829853058,1.0,0.0,0.0,3.677768707275391,3.677793502807617,9.025309850585472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.8310546875,0.0,1583.928466796875,1895.4371337890625,0.0,3565.023193359375,0.9138709902763368,1.0,0.0,3.0,1.0,0.0
17831460,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9990000128746032,0.4259529709815979,0.3429999649524688,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9428106546401978,0.3159141540527344,0.2988823652267456,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9847195744514464,0.359505295753479,0.2513099014759063,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9183371663093568,0.2948164045810699,0.2792395055294037,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.805992841720581,0.198370411992073,0.8941382169723511,285.0700378417969,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4909362792969,285.0712890625,1.0,0.4512646496295929,1.0,1.0,0.0,1.0,-2.4808390140533447,2.480834007263184,4.948865807818947e-06,1.9163998365402224,1.0,1.0,0.0,75.63191986083984,112.0,63302.22265625,0.0,1191.513671875,1.0,279.7432556152344,283.7030334472656,296.7794189453125,300.7906799316406,293.1499938964844,293.1499938964844,279.45001220703125,32860.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107940196990968,1.0,0.0,0.0,3.819639205932617,3.819664239883423,9.73504484136356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.6220703125,0.0,1705.6356201171875,1895.4371337890625,0.0,3503.970947265625,0.940995156764984,1.0,0.0,3.0,1.0,0.0
17831520,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9990000128746032,0.4259529709815979,0.3429999649524688,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9428106546401978,0.3159141540527344,0.2988823652267456,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9847195744514464,0.359505295753479,0.2513099014759063,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9183371663093568,0.2948164045810699,0.2792395055294037,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.805992841720581,0.198370411992073,0.8941382169723511,285.0700378417969,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4909362792969,285.0712890625,1.0,0.4512646496295929,1.0,1.0,0.0,1.0,-2.4808390140533447,2.480834007263184,4.948865807818947e-06,1.9163998365402224,1.0,1.0,0.0,75.63191986083984,112.0,63302.22265625,0.0,1191.513671875,1.0,279.7432556152344,283.7030334472656,296.7794189453125,300.7906799316406,293.1499938964844,293.1499938964844,279.45001220703125,32860.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107940196990968,1.0,0.0,0.0,3.819639205932617,3.819664239883423,9.73504484136356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.6220703125,0.0,1705.6356201171875,1895.4371337890625,0.0,3503.970947265625,0.940995156764984,1.0,0.0,3.0,1.0,0.0
17831580,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9990000128746032,0.4269304275512695,0.3726004958152771,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9172764420509338,0.3191821575164795,0.302426815032959,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9611258506774902,0.3610970377922058,0.2528124153614044,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8944979906082153,0.2971774935722351,0.2819263935089111,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7863147258758545,0.2000564187765121,0.9037374258041382,284.9445495605469,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.46221923828125,284.9488525390625,1.0,0.4652125537395477,1.0,1.0,0.0,1.0,-2.537214756011963,2.5372095108032227,5.176021204533754e-06,1.9598352909088133,0.9572485089302064,0.9572485089302064,0.0,83.77843475341797,130.0,65584.2578125,0.0,1294.9234619140625,1.0,279.4557800292969,283.5389099121094,296.85626220703125,301.0731811523437,293.1499938964844,293.1499938964844,279.1499938964844,35663.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223752617836,1.0,0.0,0.0,3.8366196155548096,3.836645364761353,9.821792446018662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.3837890625,0.0,1748.2255859375,1895.4371337890625,0.0,3611.062255859375,0.9470792412757874,1.0,0.0,3.0,1.0,0.0
17831640,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9990000128746032,0.4269304275512695,0.3726004958152771,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9172764420509338,0.3191821575164795,0.302426815032959,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9611258506774902,0.3610970377922058,0.2528124153614044,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8944979906082153,0.2971774935722351,0.2819263935089111,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7863147258758545,0.2000564187765121,0.9037374258041382,284.9445495605469,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.46221923828125,284.9488525390625,1.0,0.4652125537395477,1.0,1.0,0.0,1.0,-2.537214756011963,2.5372095108032227,5.176021204533754e-06,1.9598352909088133,0.9572485089302064,0.9572485089302064,0.0,83.77843475341797,130.0,65584.2578125,0.0,1294.9234619140625,1.0,279.4557800292969,283.5389099121094,296.85626220703125,301.0731811523437,293.1499938964844,293.1499938964844,279.1499938964844,35663.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223752617836,1.0,0.0,0.0,3.8366196155548096,3.836645364761353,9.821792446018662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.3837890625,0.0,1748.2255859375,1895.4371337890625,0.0,3611.062255859375,0.9470792412757874,1.0,0.0,3.0,1.0,0.0
17831700,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9899725914001464,0.4250480830669403,0.3835427165031433,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8964399695396423,0.3205900192260742,0.3040783107280731,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9377579092979432,0.361626535654068,0.2534303367137909,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8748647570610046,0.2981272339820862,0.2831482291221618,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7692378759384155,0.2006489485502243,0.907978355884552,284.8523864746094,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,297.4335632324219,284.8493957519531,1.0,0.4729953706264496,1.0,1.0,0.0,1.0,-2.558845996856689,2.55884051322937,5.265965228318237e-06,1.977209210395813,0.8810014128684998,0.8810014128684998,0.0,90.65837860107422,130.0,66872.375,0.0,1352.55078125,1.0,279.19610595703125,283.4124450683594,296.8889465332031,301.27227783203125,293.1499938964844,293.1499938964844,279.1499938964844,38520.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297158718109132,1.0,0.0,0.0,3.795119285583496,3.795145034790039,9.610458846509573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.666015625,0.0,1720.3048095703125,1895.4371337890625,0.0,3678.536376953125,0.9376261234283448,1.0,0.0,3.0,1.0,0.0
17831760,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9630930423736572,0.4243738055229187,0.3826113045215606,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.871548593044281,0.3218757510185241,0.3056702613830566,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9074822664260864,0.3620338439941406,0.2539878487586975,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8509572744369507,0.2989470362663269,0.2843077480792999,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7484720945358276,0.2010827213525772,0.9118625521659852,284.8646240234375,284.95001220703125,297.4962463378906,293.8388977050781,297.484619140625,297.4127502441406,284.85272216796875,1.0,0.4803730249404907,0.8880490064620972,0.8880490064620972,0.2000000029802322,1.0,-2.567195177078247,2.228951930999756,0.338243156671524,1.646775245666504,0.8601332902908325,0.8601332902908325,0.0,99.79771423339844,148.0,64938.4765625,0.0,1401.306396484375,1.0,279.1568908691406,283.380615234375,296.8715515136719,301.1759338378906,293.1499938964844,293.1499938964844,279.45001220703125,39817.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317753911018372,1.0,0.0,0.0,3.69856333732605,3.698588371276856,9.127658699981112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.0732421875,0.0,1616.8131103515625,1895.4371337890625,0.0,3697.40380859375,0.9187038540840148,1.0,0.0,3.0,1.0,0.0
17831820,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9252859354019164,0.4254236817359924,0.3834177255630493,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8430735468864441,0.3238827288150787,0.3080822229385376,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8750216960906982,0.3627402484416961,0.2548556923866272,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8237430453300476,0.300223559141159,0.2860401570796966,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7247499823570251,0.2017196863889694,0.9173084497451782,284.83843994140625,284.95001220703125,297.5466003417969,293.8565673828125,297.48193359375,297.3966369628906,284.8297119140625,1.0,0.4914939403533935,0.7175305485725403,0.7175305485725403,0.5046306252479553,1.0,-2.580739498138428,1.4613138437271118,1.1194257736206057,0.8780072331428528,0.7943956255912781,0.7943956255912781,0.0,113.70423126220705,148.0,57242.234375,0.0,1477.501220703125,1.0,279.43096923828125,283.34246826171875,296.76434326171875,300.5884704589844,293.1499938964844,293.1499938964844,279.45001220703125,42467.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140595197677612,1.0,0.0,0.0,3.503539800643921,3.503563642501831,8.190443736566522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.48828125,0.0,1422.697021484375,1895.4371337890625,0.0,3534.238525390625,0.8761303424835205,1.0,0.0,3.0,1.0,0.0
17831880,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9155569672584534,0.4259177148342132,0.3839800357818603,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.836106538772583,0.324487030506134,0.3088410496711731,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8669036626815796,0.3629308938980102,0.255134105682373,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.8168177604675293,0.3005973994731903,0.2865821719169616,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.7186420559883118,0.2018984407186508,0.918977677822113,284.8189392089844,284.95001220703125,297.5625305175781,293.86212158203125,297.47735595703125,297.3927001953125,284.8215637207031,1.0,0.4949907958507538,0.6641470193862915,0.6641470193862915,0.6000000238418579,1.0,-2.5853161811828613,1.2842679023742676,1.3010482788085938,0.7001637816429138,0.7615059614181519,0.7615059614181519,0.0,117.9718017578125,151.0,55135.5859375,0.0,1502.0560302734375,1.0,279.4417724609375,283.3344421386719,296.746337890625,300.4494323730469,293.1499938964844,293.1499938964844,279.75,45843.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067414402961732,1.0,0.0,0.0,3.375448226928711,3.375471353530884,7.602496339131903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.96435546875,0.0,1316.7423095703125,1895.4371337890625,0.0,3466.338623046875,0.8503913879394531,1.0,0.0,3.0,1.0,0.0
17831940,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8958069682121277,0.4293188452720642,0.3870988488197326,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8209313154220581,0.3275490701198578,0.3120340704917907,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8488216400146484,0.3644010126590729,0.2563635110855102,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.800366997718811,0.3026426434516907,0.2888322472572326,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7037418484687805,0.2029848843812942,0.9255157113075256,284.914306640625,284.95001220703125,297.630126953125,293.8854675292969,297.4669494628906,297.38726806640625,284.9141540527344,1.0,0.5051867365837097,0.4402450621128082,0.4402450621128082,1.0,1.0,-2.6049304008483887,0.8477274775505066,1.7572029829025269,0.259540319442749,0.7957332730293274,0.7957332730293274,0.0,129.5619659423828,139.0,50517.1171875,0.0,1580.7532958984375,1.0,279.73846435546875,283.4208679199219,296.70965576171875,300.00567626953125,293.1499938964844,293.1499938964844,280.04998779296875,39496.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86658775806427,1.0,0.0,0.0,3.278527021408081,3.278548240661621,7.172174605329928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.87646484375,0.0,1181.322509765625,1895.4371337890625,0.0,3090.80029296875,0.8255176544189453,1.0,0.0,3.0,1.0,0.0
17832000,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8958069682121277,0.4293188452720642,0.3870988488197326,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8209313154220581,0.3275490701198578,0.3120340704917907,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8488216400146484,0.3644010126590729,0.2563635110855102,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.800366997718811,0.3026426434516907,0.2888322472572326,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7037418484687805,0.2029848843812942,0.9255157113075256,284.914306640625,284.95001220703125,297.630126953125,293.8854675292969,297.4669494628906,297.38726806640625,284.9141540527344,1.0,0.5051867365837097,0.4402450621128082,0.4402450621128082,1.0,1.0,-2.6049304008483887,0.8477274775505066,1.7572029829025269,0.259540319442749,0.7957332730293274,0.7957332730293274,0.0,129.5619659423828,139.0,50517.1171875,0.0,1580.7532958984375,1.0,279.73846435546875,283.4208679199219,296.70965576171875,300.00567626953125,293.1499938964844,293.1499938964844,280.04998779296875,39496.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86658775806427,1.0,0.0,0.0,3.278527021408081,3.278548240661621,7.172174605329928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.87646484375,0.0,1181.322509765625,1895.4371337890625,0.0,3090.80029296875,0.8255176544189453,1.0,0.0,3.0,1.0,0.0
17832060,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.896307110786438,0.4334666430950165,0.3906785249710083,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8216073513031006,0.3310171365737915,0.3152373731136322,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8481214642524719,0.3663356900215149,0.2576509714126587,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8003857731819153,0.3050506114959717,0.291049987077713,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7034801840782166,0.2043745368719101,0.9315759539604188,285.028076171875,284.95001220703125,297.6986389160156,293.9089050292969,297.49560546875,297.3889465332031,285.0278015136719,1.0,0.5084667205810547,0.4751088321208954,0.4751088321208954,1.0,1.0,-2.6245763301849365,0.9074849486351012,1.7170915603637695,0.3146311640739441,0.9053328037261964,0.9053328037261964,0.0,131.53607177734375,127.0,50475.67578125,0.0,1616.6585693359375,1.0,280.0385131835937,283.5460510253906,296.787353515625,299.96978759765625,293.1499938964844,293.1499938964844,279.75,31905.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379108905792236,1.0,0.0,0.0,3.43949818611145,3.4395194053649902,7.8937512171251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.939453125,0.0,1282.4725341796875,1895.4371337890625,0.0,2822.202880859375,0.8551786541938782,1.0,0.0,3.0,1.0,0.0
17832120,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.896307110786438,0.4334666430950165,0.3906785249710083,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8216073513031006,0.3310171365737915,0.3152373731136322,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8481214642524719,0.3663356900215149,0.2576509714126587,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8003857731819153,0.3050506114959717,0.291049987077713,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7034801840782166,0.2043745368719101,0.9315759539604188,285.028076171875,284.95001220703125,297.6986389160156,293.9089050292969,297.49560546875,297.3889465332031,285.0278015136719,1.0,0.5084667205810547,0.4751088321208954,0.4751088321208954,1.0,1.0,-2.6245763301849365,0.9074849486351012,1.7170915603637695,0.3146311640739441,0.9053328037261964,0.9053328037261964,0.0,131.53607177734375,127.0,50475.67578125,0.0,1616.6585693359375,1.0,280.0385131835937,283.5460510253906,296.787353515625,299.96978759765625,293.1499938964844,293.1499938964844,279.75,31905.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379108905792236,1.0,0.0,0.0,3.43949818611145,3.4395194053649902,7.8937512171251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.939453125,0.0,1282.4725341796875,1895.4371337890625,0.0,2822.202880859375,0.8551786541938782,1.0,0.0,3.0,1.0,0.0
17832180,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9059099555015564,0.4365075826644897,0.3935097157955169,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8298987746238708,0.3339323997497558,0.3179879486560821,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8555402159690857,0.3675076067447662,0.2585094571113586,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8085045218467712,0.3069199025630951,0.2928150594234466,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7105143666267395,0.2054304629564285,0.9360904097557068,284.9342346191406,284.95001220703125,297.76776123046875,293.9322204589844,297.5237731933594,297.38140869140625,284.93585205078125,1.0,0.5078076124191284,0.5099725723266602,0.5099725723266602,1.0,1.0,-2.6398680210113525,0.9755921363830566,1.664275884628296,0.3791490197181701,0.838842511177063,0.838842511177063,0.0,128.0757598876953,115.0,51943.01171875,0.0,1622.3597412109375,1.0,279.759765625,283.4341125488281,296.9435119628906,300.3018798828125,293.1499938964844,293.1499938964844,280.04998779296875,37083.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453179001808167,1.0,0.0,0.0,3.37917709350586,3.3791987895965576,7.61930266435229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.9296875,0.0,1259.727294921875,1895.4371337890625,0.0,2891.438232421875,0.8465675711631775,1.0,0.0,3.0,1.0,0.0
17832240,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9059099555015564,0.4365075826644897,0.3935097157955169,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8298987746238708,0.3339323997497558,0.3179879486560821,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8555402159690857,0.3675076067447662,0.2585094571113586,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.8085045218467712,0.3069199025630951,0.2928150594234466,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7105143666267395,0.2054304629564285,0.9360904097557068,284.9342346191406,284.95001220703125,297.76776123046875,293.9322204589844,297.5237731933594,297.38140869140625,284.93585205078125,1.0,0.5078076124191284,0.5099725723266602,0.5099725723266602,1.0,1.0,-2.6398680210113525,0.9755921363830566,1.664275884628296,0.3791490197181701,0.838842511177063,0.838842511177063,0.0,128.0757598876953,115.0,51943.01171875,0.0,1622.3597412109375,1.0,279.759765625,283.4341125488281,296.9435119628906,300.3018798828125,293.1499938964844,293.1499938964844,280.04998779296875,37083.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453179001808167,1.0,0.0,0.0,3.37917709350586,3.3791987895965576,7.61930266435229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.9296875,0.0,1259.727294921875,1895.4371337890625,0.0,2891.438232421875,0.8465675711631775,1.0,0.0,3.0,1.0,0.0
17832300,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.914050042629242,0.4384694993495941,0.3948805928230285,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8363437056541443,0.335592657327652,0.3192777037620544,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.861788809299469,0.3683494031429291,0.2588659524917602,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8147040605545044,0.3080258071422577,0.2935981154441833,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7158941030502319,0.2060692757368087,0.9379082322120668,285.0477600097656,284.95001220703125,297.8024597167969,293.9437866210937,297.5411682128906,297.3814697265625,285.0521545410156,1.0,0.5064743757247925,0.5274044871330261,0.5274044871330261,1.0,1.0,-2.646615505218506,1.0060116052627563,1.6406038999557495,0.4078949987888336,0.9266798496246338,0.9266798496246338,0.0,124.94538879394533,115.0,51734.6875,0.0,1617.6531982421875,1.0,279.9961242675781,283.5578308105469,296.9170227050781,300.1656494140625,293.1499938964844,293.1499938964844,280.04998779296875,32313.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406445384025574,1.0,0.0,0.0,3.46456241607666,3.46458387374878,8.009216685422871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.82421875,0.0,1310.2965087890625,1895.4371337890625,0.0,2847.73779296875,0.8630591630935669,1.0,0.0,3.0,1.0,0.0
17832360,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9255623817443848,0.4405742585659027,0.3965971171855926,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8450314402580261,0.3373739123344421,0.3207609355449676,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8705101013183594,0.3693289756774902,0.259405642747879,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8227930068969727,0.3092412948608398,0.2945522665977478,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7228802442550659,0.2068002671003341,0.9402663707733154,285.0324401855469,284.95001220703125,297.8371887207031,293.955322265625,297.5557556152344,297.38348388671875,285.0295715332031,1.0,0.5047833919525146,0.525600790977478,0.525600790977478,1.0,1.0,-2.655087471008301,1.008798599243164,1.6462887525558472,0.4086836278438568,0.9484472274780272,0.9484472274780272,0.0,120.90076446533205,103.0,52163.5859375,0.0,1611.3330078125,1.0,280.04083251953125,283.53131103515625,296.9476318359375,300.2704162597656,293.1499938964844,293.1499938964844,279.75,31327.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405663967132568,1.0,0.0,0.0,3.57592511177063,3.575947523117065,8.532379069947638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.818359375,0.0,1418.0537109375,1895.4371337890625,0.0,2847.00732421875,0.885128915309906,1.0,0.0,3.0,1.0,0.0
17832420,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9429250359535216,0.4424657225608825,0.398432970046997,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8585324287414551,0.3392996191978454,0.322542279958725,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8840108513832092,0.3700107336044311,0.2599038183689117,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8349382281303406,0.3104231655597687,0.2956241965293884,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7332652807235718,0.2074766606092453,0.942800760269165,284.87774658203125,284.95001220703125,297.8843994140625,293.9708557128906,297.5694274902344,297.3776550292969,284.8804016113281,1.0,0.5019069910049438,0.5231478214263916,0.5231478214263916,1.0,1.0,-2.6643729209899902,1.009021520614624,1.6553515195846558,0.4067997336387634,0.8420386910438538,0.8420386910438538,0.0,114.98291778564452,103.0,53026.63671875,0.0,1597.609619140625,1.0,279.7754211425781,283.36541748046875,297.0272521972656,300.50897216796875,293.1499938964844,293.1499938964844,279.75,38100.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516151309013367,1.0,0.0,0.0,3.52679705619812,3.526820182800293,8.29954331038607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.31640625,0.0,1415.55615234375,1895.4371337890625,0.0,2950.40087890625,0.877781331539154,1.0,0.0,3.0,1.0,0.0
17832480,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9512050151824952,0.4433291554450989,0.3990323543548584,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8653813004493713,0.3401614129543304,0.3232187628746032,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8907680511474609,0.3702772259712219,0.259984940290451,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8410146236419678,0.3109283149242401,0.2959716916084289,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7384185194969177,0.2077483534812927,0.9434550404548644,284.9034423828125,284.95001220703125,297.9065856933594,293.97808837890625,297.5755615234375,297.3744506835937,284.9064025878906,1.0,0.5003155469894409,0.5219934582710266,0.5219934582710266,1.0,1.0,-2.667207717895508,1.0084505081176758,1.6587573289871216,0.4055498242378235,0.8464925289154053,0.8464925289154053,0.0,112.13233184814452,91.0,52977.2890625,0.0,1588.6556396484375,1.0,279.758056640625,283.388427734375,297.0192565917969,300.4753723144531,293.1499938964844,293.1499938964844,280.04998779296875,38292.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532580733299255,1.0,0.0,0.0,3.485798120498657,3.485821008682251,8.107701887638541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.19970703125,0.0,1374.424560546875,1895.4371337890625,0.0,2965.7958984375,0.8708087801933289,1.0,0.0,3.0,1.0,0.0
17832540,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9820734858512878,0.4473078548908233,0.4018609523773193,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8944847583770752,0.3435730636119842,0.3258036375045776,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9207480549812316,0.3720006346702575,0.2606879472732544,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.867234468460083,0.3131513893604278,0.2974603474140167,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7606709599494934,0.2090469896793365,0.9466395378112792,285.0158386230469,284.95001220703125,297.9756164550781,294.0003967285156,297.60211181640625,297.3768005371094,285.0145263671875,1.0,0.4949603676795959,0.5183861255645752,0.5183861255645752,1.0,1.0,-2.680166721343994,1.0083361864089966,1.6718305349349976,0.4023150503635406,0.9505136013031006,0.9505136013031006,0.0,101.80516815185548,79.0,52683.90625,0.0,1559.813232421875,1.0,280.04132080078125,283.5016174316406,296.984619140625,300.3514099121094,293.1499938964844,293.1499938964844,279.75,32402.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846017062664032,1.0,0.0,0.0,3.640758037567138,3.64078140258789,8.844574495014967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.1435546875,0.0,1496.0615234375,1895.4371337890625,0.0,2897.98095703125,0.9006076455116272,1.0,0.0,3.0,1.0,0.0
17832600,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9820734858512878,0.4473078548908233,0.4018609523773193,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8944847583770752,0.3435730636119842,0.3258036375045776,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9207480549812316,0.3720006346702575,0.2606879472732544,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.867234468460083,0.3131513893604278,0.2974603474140167,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7606709599494934,0.2090469896793365,0.9466395378112792,285.0158386230469,284.95001220703125,297.9756164550781,294.0003967285156,297.60211181640625,297.3768005371094,285.0145263671875,1.0,0.4949603676795959,0.5183861255645752,0.5183861255645752,1.0,1.0,-2.680166721343994,1.0083361864089966,1.6718305349349976,0.4023150503635406,0.9505136013031006,0.9505136013031006,0.0,101.80516815185548,79.0,52683.90625,0.0,1559.813232421875,1.0,280.04132080078125,283.5016174316406,296.984619140625,300.3514099121094,293.1499938964844,293.1499938964844,279.75,32402.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846017062664032,1.0,0.0,0.0,3.640758037567138,3.64078140258789,8.844574495014967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.1435546875,0.0,1496.0615234375,1895.4371337890625,0.0,2897.98095703125,0.9006076455116272,1.0,0.0,3.0,1.0,0.0
17832660,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.450828343629837,0.3923413157463074,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9281615614891052,0.3463847935199737,0.3282825946807861,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9547654390335084,0.3729325532913208,0.2612518966197967,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8965351581573486,0.3147932589054107,0.2988353073596954,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7857545018196106,0.2099522650241851,0.9496397972106934,284.8929138183594,284.95001220703125,298.04400634765625,294.0221252441406,297.624755859375,297.37237548828125,284.8946228027344,1.0,0.4885703027248382,0.517450749874115,0.517450749874115,1.0,1.0,-2.681071519851685,1.0071675777435305,1.6739039421081543,0.4003027975559234,0.8462225794792175,0.8462225794792175,0.0,92.47205352783205,82.0,53307.84375,0.0,1516.4910888671875,1.0,279.7576599121094,283.3651428222656,297.05157470703125,300.5346374511719,293.1499938964844,293.1499938964844,280.04998779296875,38979.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560181260108948,1.0,0.0,0.0,3.529787063598633,3.5298104286193848,8.313622288369515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.9931640625,0.0,1425.0494384765625,1895.4371337890625,0.0,2991.66650390625,0.8809089660644531,1.0,0.0,3.0,1.0,0.0
17832720,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.450828343629837,0.3923413157463074,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9281615614891052,0.3463847935199737,0.3282825946807861,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9547654390335084,0.3729325532913208,0.2612518966197967,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8965351581573486,0.3147932589054107,0.2988353073596954,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7857545018196106,0.2099522650241851,0.9496397972106934,284.8929138183594,284.95001220703125,298.04400634765625,294.0221252441406,297.624755859375,297.37237548828125,284.8946228027344,1.0,0.4885703027248382,0.517450749874115,0.517450749874115,1.0,1.0,-2.681071519851685,1.0071675777435305,1.6739039421081543,0.4003027975559234,0.8462225794792175,0.8462225794792175,0.0,92.47205352783205,82.0,53307.84375,0.0,1516.4910888671875,1.0,279.7576599121094,283.3651428222656,297.05157470703125,300.5346374511719,293.1499938964844,293.1499938964844,280.04998779296875,38979.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560181260108948,1.0,0.0,0.0,3.529787063598633,3.5298104286193848,8.313622288369515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.9931640625,0.0,1425.0494384765625,1895.4371337890625,0.0,2991.66650390625,0.8809089660644531,1.0,0.0,3.0,1.0,0.0
17832780,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.9990000128746032,0.4645254611968994,0.3890099823474884,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.935465931892395,0.3531631827354431,0.3321272730827331,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.9602636098861694,0.3793511688709259,0.2632653713226318,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.901787042617798,0.3199865221977234,0.3013762533664703,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.7888091802597046,0.2105530649423599,0.9522899389266968,284.79833984375,284.95001220703125,298.11138916015625,294.043212890625,297.6907653808594,297.4494323730469,284.6010437011719,1.0,0.4819280505180359,0.51651531457901,0.51651531457901,1.0,1.0,-2.605334043502808,0.9995142221450806,1.605819821357727,0.1647120416164398,0.7801432609558105,0.7801432609558105,0.0,78.98450469970703,85.0,46839.7734375,0.0,1398.5440673828125,1.0,280.0415344238281,283.2037658691406,296.99835205078125,300.2376708984375,293.1499938964844,293.1499938964844,280.3500061035156,39770.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443890810012817,1.0,0.0,0.0,3.54335355758667,3.54337739944458,8.377651852242707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.8720703125,0.0,1445.1082763671875,1895.4371337890625,0.0,2882.74853515625,0.8788914680480957,1.0,0.0,3.0,1.0,0.0
17832840,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.9990000128746032,0.4645254611968994,0.3890099823474884,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.935465931892395,0.3531631827354431,0.3321272730827331,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.9602636098861694,0.3793511688709259,0.2632653713226318,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.901787042617798,0.3199865221977234,0.3013762533664703,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.7888091802597046,0.2105530649423599,0.9522899389266968,284.79833984375,284.95001220703125,298.11138916015625,294.043212890625,297.6907653808594,297.4494323730469,284.6010437011719,1.0,0.4819280505180359,0.51651531457901,0.51651531457901,1.0,1.0,-2.605334043502808,0.9995142221450806,1.605819821357727,0.1647120416164398,0.7801432609558105,0.7801432609558105,0.0,78.98450469970703,85.0,46839.7734375,0.0,1398.5440673828125,1.0,280.0415344238281,283.2037658691406,296.99835205078125,300.2376708984375,293.1499938964844,293.1499938964844,280.3500061035156,39770.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443890810012817,1.0,0.0,0.0,3.54335355758667,3.54337739944458,8.377651852242707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.8720703125,0.0,1445.1082763671875,1895.4371337890625,0.0,2882.74853515625,0.8788914680480957,1.0,0.0,3.0,1.0,0.0
17832900,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.9990000128746032,0.4711610078811645,0.3565811812877655,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.9690271615982056,0.3545853197574615,0.3356197774410248,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.98924720287323,0.3796446323394775,0.2656363248825073,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.9352574348449708,0.3210183978080749,0.3042654395103454,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262268066406,0.813750684261322,0.2123502790927887,0.9569308757781982,285.2235412597656,284.95001220703125,298.1446228027344,294.0534362792969,297.72833251953125,297.4787292480469,285.21307373046875,1.0,0.4808890521526336,0.5160476565361023,0.5160476565361023,1.0,1.0,-2.6641674041748047,0.9976994395256042,1.6664680242538452,0.3949485123157501,1.0,1.0,0.0,83.95635986328125,85.0,51433.6796875,0.0,1456.3958740234375,1.0,280.2936706542969,283.7016296386719,296.95806884765625,300.1238708496094,293.1499938964844,293.1499938964844,280.3500061035156,29990.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309932947158813,1.0,0.0,0.0,3.6142656803131104,3.614288091659546,8.716324941815401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.35009765625,0.0,1449.247802734375,1895.4371337890625,0.0,2757.694091796875,0.8943287134170532,1.0,0.0,3.0,1.0,0.0
17832960,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.9990000128746032,0.4767142534255981,0.354153424501419,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.9723110198974608,0.3557625412940979,0.3368397355079651,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.9912334680557252,0.3797259330749511,0.2658261358737945,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.938598930835724,0.3216390311717987,0.3050027787685394,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.8168624639511108,0.2133279591798782,0.9618566632270812,285.1797180175781,284.95001220703125,298.1774597167969,294.0634765625,297.7489318847656,297.4921569824219,285.17852783203125,1.0,0.4814527630805969,0.5158049464225769,0.5158049464225769,1.0,1.0,-2.6696276664733887,0.9996024966239928,1.6700252294540403,0.3956709206104278,1.0,1.0,0.0,83.63715362548828,105.0,51650.91796875,0.0,1462.430419921875,1.0,280.3415832519531,283.67156982421875,297.0313415527344,300.29766845703125,293.1499938964844,293.1499938964844,280.04998779296875,31004.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309468626976013,1.0,0.0,0.0,3.709343433380127,3.709367036819458,9.180944289255422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.181640625,0.0,1562.214599609375,1895.4371337890625,0.0,2757.261962890625,0.9148229956626892,1.0,0.0,3.0,1.0,0.0
17833020,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9990000128746032,0.482628732919693,0.3708807528018951,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9595321416854858,0.3579073250293731,0.3390885889530182,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9784709215164183,0.3795293569564819,0.2658911049365997,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9232417345046996,0.3225446045398712,0.3061203360557556,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8065998554229736,0.2144930511713028,0.9689652919769288,284.965576171875,284.95001220703125,298.24188232421875,294.0828552246094,297.7681884765625,297.484130859375,284.96502685546875,1.0,0.4898066222667694,0.5153196454048157,0.5153196454048157,1.0,1.0,-2.7023637294769287,1.0127328634262085,1.6896308660507202,0.40133798122406,0.9786253571510316,0.9786253571510316,0.0,88.3763198852539,125.0,53720.1640625,0.0,1529.3197021484375,1.0,280.0555725097656,283.42633056640625,297.14385986328125,300.6257629394531,293.1499938964844,293.1499938964844,279.75,33545.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478713631629944,1.0,0.0,0.0,3.811280250549317,3.811305522918701,9.69248389992572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.7939453125,0.0,1700.93701171875,1895.4371337890625,0.0,2915.337890625,0.9394903182983398,1.0,0.0,3.0,1.0,0.0
17833080,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9990000128746032,0.482628732919693,0.3708807528018951,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9595321416854858,0.3579073250293731,0.3390885889530182,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9784709215164183,0.3795293569564819,0.2658911049365997,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9232417345046996,0.3225446045398712,0.3061203360557556,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8065998554229736,0.2144930511713028,0.9689652919769288,284.965576171875,284.95001220703125,298.24188232421875,294.0828552246094,297.7681884765625,297.484130859375,284.96502685546875,1.0,0.4898066222667694,0.5153196454048157,0.5153196454048157,1.0,1.0,-2.7023637294769287,1.0127328634262085,1.6896308660507202,0.40133798122406,0.9786253571510316,0.9786253571510316,0.0,88.3763198852539,125.0,53720.1640625,0.0,1529.3197021484375,1.0,280.0555725097656,283.42633056640625,297.14385986328125,300.6257629394531,293.1499938964844,293.1499938964844,279.75,33545.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478713631629944,1.0,0.0,0.0,3.811280250549317,3.811305522918701,9.69248389992572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.7939453125,0.0,1700.93701171875,1895.4371337890625,0.0,2915.337890625,0.9394903182983398,1.0,0.0,3.0,1.0,0.0
