time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.480932354927063,0.4047676920890808,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9308740496635436,0.3598977625370025,0.3412270545959472,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9499969482421876,0.3792258501052856,0.2658477127552032,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8952741622924805,0.3232179880142212,0.3070397675037384,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7838563919067383,0.2149049788713455,0.9728180170059204,284.8853759765625,284.95001220703125,298.3043518066406,294.10125732421875,297.7597045898437,297.43231201171875,284.8905944824219,1.0,0.5031818747520447,0.5148342847824097,0.5148342847824097,1.0,1.0,-2.751326560974121,1.0326974391937256,1.7186291217803955,0.410384327173233,0.8804656863212585,0.8804656863212585,0.0,97.91692352294922,143.0,55052.3515625,0.0,1643.7021484375,1.0,279.7568054199219,283.3220520019531,297.1527099609375,300.739501953125,293.1499938964844,293.1499938964844,280.04998779296875,38981.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861352264881134,1.0,0.0,0.0,3.6855721473693848,3.6855971813201904,9.0636501681729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.96484375,0.0,1595.6314697265625,1895.4371337890625,0.0,3041.6884765625,0.9159017205238342,1.0,0.0,3.0,1.0,0.0
17833200,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.480932354927063,0.4047676920890808,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9308740496635436,0.3598977625370025,0.3412270545959472,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9499969482421876,0.3792258501052856,0.2658477127552032,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8952741622924805,0.3232179880142212,0.3070397675037384,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7838563919067383,0.2149049788713455,0.9728180170059204,284.8853759765625,284.95001220703125,298.3043518066406,294.10125732421875,297.7597045898437,297.43231201171875,284.8905944824219,1.0,0.5031818747520447,0.5148342847824097,0.5148342847824097,1.0,1.0,-2.751326560974121,1.0326974391937256,1.7186291217803955,0.410384327173233,0.8804656863212585,0.8804656863212585,0.0,97.91692352294922,143.0,55052.3515625,0.0,1643.7021484375,1.0,279.7568054199219,283.3220520019531,297.1527099609375,300.739501953125,293.1499938964844,293.1499938964844,280.04998779296875,38981.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861352264881134,1.0,0.0,0.0,3.6855721473693848,3.6855971813201904,9.0636501681729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.96484375,0.0,1595.6314697265625,1895.4371337890625,0.0,3041.6884765625,0.9159017205238342,1.0,0.0,3.0,1.0,0.0
17833260,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9854430556297302,0.4765830934047699,0.4299450218677521,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8945142030715942,0.3630988001823425,0.3444592654705047,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9095550775527954,0.3805258870124817,0.2668500244617462,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8621450662612915,0.3249845206737518,0.3089460730552673,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7550342679023743,0.2157018184661865,0.9782537221908568,285.0539245605469,284.95001220703125,298.3645324707031,294.1185607910156,297.7490539550781,297.3791198730469,285.052490234375,1.0,0.5185633897781372,0.5131906270980835,0.5131906270980835,1.0,1.0,-2.794700384140014,1.0483262538909912,1.7463741302490234,0.4167794287204742,1.0,1.0,0.0,112.37620544433594,161.0,55033.53515625,0.0,1777.3948974609375,1.0,280.04327392578125,283.483154296875,297.1109619140625,300.62420654296875,293.1499938964844,293.1499938964844,279.75,32968.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554542660713196,1.0,0.0,0.0,3.825059652328491,3.825084686279297,9.762694617165837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.4970703125,0.0,1713.0235595703125,1895.4371337890625,0.0,2986.380859375,0.9422746896743774,1.0,0.0,3.0,1.0,0.0
17833320,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9854430556297302,0.4765830934047699,0.4299450218677521,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8945142030715942,0.3630988001823425,0.3444592654705047,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9095550775527954,0.3805258870124817,0.2668500244617462,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8621450662612915,0.3249845206737518,0.3089460730552673,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7550342679023743,0.2157018184661865,0.9782537221908568,285.0539245605469,284.95001220703125,298.3645324707031,294.1185607910156,297.7490539550781,297.3791198730469,285.052490234375,1.0,0.5185633897781372,0.5131906270980835,0.5131906270980835,1.0,1.0,-2.794700384140014,1.0483262538909912,1.7463741302490234,0.4167794287204742,1.0,1.0,0.0,112.37620544433594,161.0,55033.53515625,0.0,1777.3948974609375,1.0,280.04327392578125,283.483154296875,297.1109619140625,300.62420654296875,293.1499938964844,293.1499938964844,279.75,32968.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554542660713196,1.0,0.0,0.0,3.825059652328491,3.825084686279297,9.762694617165837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.4970703125,0.0,1713.0235595703125,1895.4371337890625,0.0,2986.380859375,0.9422746896743774,1.0,0.0,3.0,1.0,0.0
17833380,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9412844181060792,0.4755241274833679,0.4288994073867798,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8576879501342773,0.3655257225036621,0.3477553725242615,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.869771420955658,0.3809193968772888,0.2679110765457153,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8277671933174133,0.3260598480701446,0.3109495937824249,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7251864075660706,0.2159024029970169,0.9835862517356871,284.896240234375,284.95001220703125,298.4220886230469,294.1346740722656,297.7505798339844,297.3480224609375,284.89813232421875,1.0,0.5328507423400879,0.5115469694137573,0.5115469694137573,1.0,1.0,-2.808336973190308,1.05125629901886,1.7570805549621582,0.4170913100242615,0.9074709415435792,0.9074709415435792,0.0,131.78965759277344,179.0,56150.6015625,0.0,1890.753662109375,1.0,279.7568359375,283.30743408203125,297.1724548339844,300.8285217285156,293.1499938964844,293.1499938964844,279.45001220703125,37713.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671170473098755,1.0,0.0,0.0,3.777832984924317,3.77785849571228,9.523109838482924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.740234375,0.0,1693.3646240234375,1895.4371337890625,0.0,3095.76611328125,0.9348914623260498,1.0,0.0,3.0,1.0,0.0
17833440,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9412844181060792,0.4755241274833679,0.4288994073867798,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8576879501342773,0.3655257225036621,0.3477553725242615,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.869771420955658,0.3809193968772888,0.2679110765457153,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8277671933174133,0.3260598480701446,0.3109495937824249,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7251864075660706,0.2159024029970169,0.9835862517356871,284.896240234375,284.95001220703125,298.4220886230469,294.1346740722656,297.7505798339844,297.3480224609375,284.89813232421875,1.0,0.5328507423400879,0.5115469694137573,0.5115469694137573,1.0,1.0,-2.808336973190308,1.05125629901886,1.7570805549621582,0.4170913100242615,0.9074709415435792,0.9074709415435792,0.0,131.78965759277344,179.0,56150.6015625,0.0,1890.753662109375,1.0,279.7568359375,283.30743408203125,297.1724548339844,300.8285217285156,293.1499938964844,293.1499938964844,279.45001220703125,37713.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671170473098755,1.0,0.0,0.0,3.777832984924317,3.77785849571228,9.523109838482924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.740234375,0.0,1693.3646240234375,1895.4371337890625,0.0,3095.76611328125,0.9348914623260498,1.0,0.0,3.0,1.0,0.0
17833500,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9215967655181884,0.4757989346981048,0.4293640553951263,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.8435251116752625,0.3665559291839599,0.3491526544094085,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.8542482852935791,0.3809078633785248,0.2682248950004577,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.8140687346458435,0.3264172673225403,0.3117134869098663,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.7128511667251587,0.215852290391922,0.9853397607803344,284.8071594238281,284.95001220703125,298.4497985839844,294.14227294921875,297.754150390625,297.3377990722656,284.80926513671875,1.0,0.5397302508354187,0.510725200176239,0.510725200176239,1.0,1.0,-2.8139777183532715,1.0522222518920898,1.7617555856704712,0.4168883860111236,0.8157730102539062,0.8157730102539062,0.0,141.45614624023438,179.0,56652.1484375,0.0,1946.0343017578125,1.0,279.4979248046875,283.2038269042969,297.1952514648437,300.9620666503906,293.1499938964844,293.1499938964844,279.45001220703125,42721.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732995390892029,1.0,0.0,0.0,3.649403095245361,3.649428367614746,8.886627256288193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.9921875,0.0,1582.787109375,1895.4371337890625,0.0,3153.759521484375,0.907318353652954,1.0,0.0,3.0,1.0,0.0
17833560,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9051656126976012,0.476537674665451,0.4300943315029144,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8314803838729858,0.3676925897598266,0.3504964411258697,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8410340547561646,0.3810333609580993,0.268497496843338,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8012742400169373,0.3268602788448334,0.3124193847179413,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7010008692741394,0.2158468812704086,0.9868370294570924,284.88409423828125,284.95001220703125,298.4767150878906,294.1495361328125,297.7596740722656,297.3310852050781,284.88726806640625,1.0,0.546471893787384,0.5099524855613708,0.5099524855613708,1.0,1.0,-2.819443702697754,1.0531866550445557,1.7662571668624878,0.4166953861713409,0.8326307535171509,0.8326307535171509,0.0,151.0399627685547,167.0,56354.03515625,0.0,2000.85400390625,1.0,279.4580993652344,283.2764587402344,297.1664733886719,300.8493957519531,293.1499938964844,293.1499938964844,279.75,41212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732976317405701,1.0,0.0,0.0,3.524996280670166,3.525019884109497,8.291070798804867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.38330078125,0.0,1436.1597900390625,1895.4371337890625,0.0,3153.74169921875,0.8826290369033813,1.0,0.0,3.0,1.0,0.0
17833620,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8989697694778442,0.4789329171180725,0.4320187270641327,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8268347978591919,0.3700904846191406,0.3527130782604217,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8352475762367249,0.3820316195487976,0.2691284716129303,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.795646607875824,0.3281403481960296,0.3136058747768402,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6954955458641052,0.2162779569625854,0.9889323115348816,285.0147705078125,284.95001220703125,298.5160827636719,294.159912109375,297.7747802734375,297.3326721191406,285.01336669921875,1.0,0.55036860704422,0.5087780356407166,0.5087780356407166,1.0,1.0,-2.8291211128234863,1.0552181005477903,1.7739028930664062,0.4166685044765472,0.930833637714386,0.930833637714386,0.0,156.3491668701172,167.0,55836.35546875,0.0,2042.1761474609373,1.0,279.7298583984375,283.4108581542969,297.1181335449219,300.6706237792969,293.1499938964844,293.1499938964844,279.75,33480.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634931445121765,1.0,0.0,0.0,3.6254611015319824,3.6254844665527344,8.770408044256328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.962890625,0.0,1487.3153076171875,1895.4371337890625,0.0,3061.769775390625,0.8982012867927551,1.0,0.0,3.0,1.0,0.0
17833680,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8991467356681824,0.4796742796897888,0.4327425956726074,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8271028995513916,0.3708692789077759,0.3534705340862274,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8352089524269104,0.3823685646057129,0.2693851590156555,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7957151532173157,0.3285686075687408,0.3140302896499634,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6954232454299927,0.216446578502655,0.9897328019142152,285.0083312988281,284.95001220703125,298.5281066894531,294.1629943847656,297.7794494628906,297.333251953125,285.00787353515625,1.0,0.5509672164916992,0.5084071755409241,0.5084071755409241,1.0,1.0,-2.832682847976685,1.056065320968628,1.776617407798767,0.4167711138725281,0.9363815188407898,0.9363815188407898,0.0,156.7133026123047,155.0,55921.8046875,0.0,2049.770751953125,1.0,279.7414855957031,283.4050598144531,297.1320495605469,300.7037658691406,293.1499938964844,293.1499938964844,279.45001220703125,33475.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628069162368774,1.0,0.0,0.0,3.648827075958252,3.648850679397583,8.883822602001601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.7099609375,0.0,1512.983154296875,1895.4371337890625,0.0,3055.3330078125,0.9033516049385072,1.0,0.0,3.0,1.0,0.0
17833740,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9036118984222412,0.4815281331539154,0.4346210062503814,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8315346837043762,0.373460590839386,0.3559994399547577,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8383464813232422,0.3829624652862549,0.2698980569839477,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7995133399963379,0.3297576904296875,0.3152284324169159,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6983002424240112,0.216766819357872,0.9912673830986024,284.9101867675781,284.95001220703125,298.5758972167969,294.175048828125,297.791259765625,297.3251953125,284.9124755859375,1.0,0.5507956743240356,0.5068618655204773,0.5068618655204773,1.0,1.0,-2.8418893814086914,1.0572013854980469,1.784688115119934,0.4161204993724823,0.8506089448928833,0.8506089448928833,0.0,154.98782348632812,143.0,56592.69921875,0.0,2056.557373046875,1.0,279.4577331542969,283.2894592285156,297.19488525390625,300.88037109375,293.1499938964844,293.1499938964844,279.75,38816.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707811236381531,1.0,0.0,0.0,3.5286052227020264,3.5286285877227783,8.308056180794665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.94140625,0.0,1422.6295166015625,1895.4371337890625,0.0,3130.1376953125,0.8809372186660767,1.0,0.0,3.0,1.0,0.0
17833800,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9036118984222412,0.4815281331539154,0.4346210062503814,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8315346837043762,0.373460590839386,0.3559994399547577,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8383464813232422,0.3829624652862549,0.2698980569839477,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7995133399963379,0.3297576904296875,0.3152284324169159,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6983002424240112,0.216766819357872,0.9912673830986024,284.9101867675781,284.95001220703125,298.5758972167969,294.175048828125,297.791259765625,297.3251953125,284.9124755859375,1.0,0.5507956743240356,0.5068618655204773,0.5068618655204773,1.0,1.0,-2.8418893814086914,1.0572013854980469,1.784688115119934,0.4161204993724823,0.8506089448928833,0.8506089448928833,0.0,154.98782348632812,143.0,56592.69921875,0.0,2056.557373046875,1.0,279.4577331542969,283.2894592285156,297.19488525390625,300.88037109375,293.1499938964844,293.1499938964844,279.75,38816.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707811236381531,1.0,0.0,0.0,3.5286052227020264,3.5286285877227783,8.308056180794665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.94140625,0.0,1422.6295166015625,1895.4371337890625,0.0,3130.1376953125,0.8809372186660767,1.0,0.0,3.0,1.0,0.0
17833860,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9167746901512146,0.4845823347568512,0.4368027150630951,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8424391150474548,0.3767246901988983,0.3586052358150482,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8480981588363647,0.3843420147895813,0.2704890966415405,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8099334836006165,0.3315338790416717,0.3164557814598083,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7071648836135864,0.2175139188766479,0.9926974177360536,285.016845703125,284.95001220703125,298.61981201171875,294.1855163574219,297.80865478515625,297.3280029296875,285.0155944824219,1.0,0.5479005575180054,0.5056305527687073,0.5056305527687073,1.0,1.0,-2.8515419960021973,1.0590485334396362,1.792493462562561,0.4158914089202881,0.9533008337020874,0.9533008337020874,0.0,148.5770721435547,131.0,56201.296875,0.0,2041.3341064453125,1.0,279.7416076660156,283.4021911621094,297.1641845703125,300.7544250488281,293.1499938964844,293.1499938964844,279.45001220703125,32788.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626848459243774,1.0,0.0,0.0,3.671144485473633,3.671168327331543,8.992827815745841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.6708984375,0.0,1532.6500244140625,1895.4371337890625,0.0,3054.187744140625,0.9077576994895936,1.0,0.0,3.0,1.0,0.0
17833920,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9167746901512146,0.4845823347568512,0.4368027150630951,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8424391150474548,0.3767246901988983,0.3586052358150482,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8480981588363647,0.3843420147895813,0.2704890966415405,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8099334836006165,0.3315338790416717,0.3164557814598083,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7071648836135864,0.2175139188766479,0.9926974177360536,285.016845703125,284.95001220703125,298.61981201171875,294.1855163574219,297.80865478515625,297.3280029296875,285.0155944824219,1.0,0.5479005575180054,0.5056305527687073,0.5056305527687073,1.0,1.0,-2.8515419960021973,1.0590485334396362,1.792493462562561,0.4158914089202881,0.9533008337020874,0.9533008337020874,0.0,148.5770721435547,131.0,56201.296875,0.0,2041.3341064453125,1.0,279.7416076660156,283.4021911621094,297.1641845703125,300.7544250488281,293.1499938964844,293.1499938964844,279.45001220703125,32788.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626848459243774,1.0,0.0,0.0,3.671144485473633,3.671168327331543,8.992827815745841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.6708984375,0.0,1532.6500244140625,1895.4371337890625,0.0,3054.187744140625,0.9077576994895936,1.0,0.0,3.0,1.0,0.0
17833980,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9351665377616882,0.4862653911113739,0.4383034110069275,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8572613596916199,0.379341572523117,0.360914409160614,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8617247939109802,0.3849184215068817,0.2708101868629455,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.823127031326294,0.3327283263206482,0.3174147307872772,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7186921834945679,0.2179065644741058,0.9934080839157104,284.9032592773437,284.95001220703125,298.6595153808594,294.19439697265625,297.8173828125,297.3197326660156,284.9057312011719,1.0,0.5434126257896423,0.5043991804122925,0.5043991804122925,1.0,1.0,-2.8585214614868164,1.059756636619568,1.7987648248672483,0.4152670204639435,0.8570636510848999,0.8570636510848999,0.0,140.1513214111328,119.0,56907.7890625,0.0,2011.7703857421875,1.0,279.4574584960937,283.2732849121094,297.2198486328125,300.9283142089844,293.1499938964844,293.1499938964844,279.75,38694.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717961311340332,1.0,0.0,0.0,3.5625650882720947,3.562588691711426,8.468742294098774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.67578125,0.0,1457.727294921875,1895.4371337890625,0.0,3139.658447265625,0.8882075548171997,1.0,0.0,3.0,1.0,0.0
17834040,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9351665377616882,0.4862653911113739,0.4383034110069275,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8572613596916199,0.379341572523117,0.360914409160614,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8617247939109802,0.3849184215068817,0.2708101868629455,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.823127031326294,0.3327283263206482,0.3174147307872772,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7186921834945679,0.2179065644741058,0.9934080839157104,284.9032592773437,284.95001220703125,298.6595153808594,294.19439697265625,297.8173828125,297.3197326660156,284.9057312011719,1.0,0.5434126257896423,0.5043991804122925,0.5043991804122925,1.0,1.0,-2.8585214614868164,1.059756636619568,1.7987648248672483,0.4152670204639435,0.8570636510848999,0.8570636510848999,0.0,140.1513214111328,119.0,56907.7890625,0.0,2011.7703857421875,1.0,279.4574584960937,283.2732849121094,297.2198486328125,300.9283142089844,293.1499938964844,293.1499938964844,279.75,38694.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717961311340332,1.0,0.0,0.0,3.5625650882720947,3.562588691711426,8.468742294098774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.67578125,0.0,1457.727294921875,1895.4371337890625,0.0,3139.658447265625,0.8882075548171997,1.0,0.0,3.0,1.0,0.0
17834100,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9463000297546388,0.4876599907875061,0.4390448033809662,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.866500735282898,0.3809248805046081,0.3620263338088989,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8703244924545288,0.3855292499065399,0.2709313035011291,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8310142755508423,0.3335572183132171,0.3178402483463287,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7253475785255432,0.2182497680187225,0.993505597114563,285.0255432128906,284.95001220703125,298.6776733398437,294.1981811523437,297.8240661621094,297.3202514648437,285.0290222167969,1.0,0.5407397747039795,0.5037835240364075,0.5037835240364075,1.0,1.0,-2.861518383026123,1.059909105300903,1.80160927772522,0.4147484004497528,0.942724883556366,0.942724883556366,0.0,135.3165740966797,119.0,56227.0859375,0.0,1993.0972900390625,1.0,279.7001953125,283.4071350097656,297.16796875,300.7249450683594,293.1499938964844,293.1499938964844,279.75,33828.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865763247013092,1.0,0.0,0.0,3.618478775024414,3.618502140045166,8.736658969610289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.173828125,0.0,1482.2767333984375,1895.4371337890625,0.0,3083.0654296875,0.8985878229141235,1.0,0.0,3.0,1.0,0.0
17834160,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9595077633857728,0.4892198443412781,0.44021937251091,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8780470490455627,0.3826562166213989,0.3634006083011627,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8812387585639954,0.3863129317760467,0.2712851166725158,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.840843677520752,0.3345244526863098,0.3184970915317535,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.733529806137085,0.2187066376209259,0.994349718093872,285.0155334472656,284.95001220703125,298.69464111328125,294.2015380859375,297.83160400390625,297.3228759765625,285.01373291015625,1.0,0.5380026698112488,0.5031840801239014,0.5031840801239014,1.0,1.0,-2.866809129714966,1.0610380172729492,1.8057711124420168,0.414719671010971,0.9608172178268432,0.9608172178268432,0.0,129.90438842773438,107.0,56460.73046875,0.0,1975.2916259765625,1.0,279.742431640625,283.3918762207031,297.1811218261719,300.7900695800781,293.1499938964844,293.1499938964844,279.45001220703125,32805.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639324307441711,1.0,0.0,0.0,3.700011968612671,3.700035810470581,9.134810738942178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.0458984375,0.0,1565.298095703125,1895.4371337890625,0.0,3065.890625,0.9141369462013244,1.0,0.0,3.0,1.0,0.0
17834220,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.984281599521637,0.4907940626144409,0.4415597021579742,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9034574627876282,0.3853156268596649,0.3656740486621856,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.905189335346222,0.3869138360023498,0.2715658843517303,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8628418445587158,0.3357381522655487,0.3193958401679992,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7516292929649353,0.219139888882637,0.9948691129684448,284.8993835449219,284.95001220703125,298.72491455078125,294.2069091796875,297.8369140625,297.3148803710937,284.9019470214844,1.0,0.5320473909378052,0.5019851326942444,0.5019851326942444,1.0,1.0,-2.873202085494995,1.0615227222442627,1.8116793632507324,0.4139557480812073,0.8608220815658569,0.8608220815658569,0.0,119.266845703125,95.0,57157.17578125,0.0,1933.6021728515625,1.0,279.457275390625,283.2615966796875,297.2325744628906,300.9583435058594,293.1499938964844,293.1499938964844,279.75,38790.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730854988098145,1.0,0.0,0.0,3.5886592864990234,3.5886831283569336,8.593256097810809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.2822265625,0.0,1486.5189208984375,1895.4371337890625,0.0,3151.752197265625,0.8940268158912659,1.0,0.0,3.0,1.0,0.0
17834280,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.984281599521637,0.4907940626144409,0.4415597021579742,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9034574627876282,0.3853156268596649,0.3656740486621856,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.905189335346222,0.3869138360023498,0.2715658843517303,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8628418445587158,0.3357381522655487,0.3193958401679992,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7516292929649353,0.219139888882637,0.9948691129684448,284.8993835449219,284.95001220703125,298.72491455078125,294.2069091796875,297.8369140625,297.3148803710937,284.9019470214844,1.0,0.5320473909378052,0.5019851326942444,0.5019851326942444,1.0,1.0,-2.873202085494995,1.0615227222442627,1.8116793632507324,0.4139557480812073,0.8608220815658569,0.8608220815658569,0.0,119.266845703125,95.0,57157.17578125,0.0,1933.6021728515625,1.0,279.457275390625,283.2615966796875,297.2325744628906,300.9583435058594,293.1499938964844,293.1499938964844,279.75,38790.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730854988098145,1.0,0.0,0.0,3.5886592864990234,3.5886831283569336,8.593256097810809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.2822265625,0.0,1486.5189208984375,1895.4371337890625,0.0,3151.752197265625,0.8940268158912659,1.0,0.0,3.0,1.0,0.0
17834340,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.4942143261432647,0.4298374354839325,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9366501569747924,0.3886497616767883,0.3681894838809967,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9367918968200684,0.388309508562088,0.2720502018928528,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8899918794631958,0.3375281989574432,0.3204840123653412,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7741394639015198,0.2199447304010391,0.995894491672516,285.0086975097656,284.95001220703125,298.75,294.2104187011719,297.8489074707031,297.3206787109375,285.0060729980469,1.0,0.5253810882568359,0.5007861256599426,0.5007861256599426,1.0,1.0,-2.8744845390319824,1.0599417686462402,1.814542889595032,0.4114989638328552,0.9609017372131348,0.9609017372131348,0.0,108.71822357177734,83.0,56566.3515625,0.0,1877.9366455078125,1.0,279.7428894042969,283.3792724609375,297.1895446777344,300.8106994628906,293.1499938964844,293.1499938964844,279.45001220703125,33013.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651437163352966,1.0,0.0,0.0,3.719969511032105,3.719993829727173,9.23362165394792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.1865234375,0.0,1589.645263671875,1895.4371337890625,0.0,3077.25341796875,0.9185922145843506,1.0,0.0,3.0,1.0,0.0
17834400,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.4942143261432647,0.4298374354839325,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9366501569747924,0.3886497616767883,0.3681894838809967,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9367918968200684,0.388309508562088,0.2720502018928528,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8899918794631958,0.3375281989574432,0.3204840123653412,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7741394639015198,0.2199447304010391,0.995894491672516,285.0086975097656,284.95001220703125,298.75,294.2104187011719,297.8489074707031,297.3206787109375,285.0060729980469,1.0,0.5253810882568359,0.5007861256599426,0.5007861256599426,1.0,1.0,-2.8744845390319824,1.0599417686462402,1.814542889595032,0.4114989638328552,0.9609017372131348,0.9609017372131348,0.0,108.71822357177734,83.0,56566.3515625,0.0,1877.9366455078125,1.0,279.7428894042969,283.3792724609375,297.1895446777344,300.8106994628906,293.1499938964844,293.1499938964844,279.45001220703125,33013.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651437163352966,1.0,0.0,0.0,3.719969511032105,3.719993829727173,9.23362165394792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.1865234375,0.0,1589.645263671875,1895.4371337890625,0.0,3077.25341796875,0.9185922145843506,1.0,0.0,3.0,1.0,0.0
17834460,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.9990000128746032,0.5087076425552368,0.3876165449619293,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.9764773845672609,0.3962802290916443,0.3737307488918304,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.975597620010376,0.3948645293712616,0.2752320468425751,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.927520513534546,0.3422628045082092,0.3237547576427459,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8028424978256226,0.2216002643108368,0.998936116695404,285.1280517578125,284.95001220703125,298.7719421386719,294.2138061523437,297.91259765625,297.4107971191406,285.1355285644531,1.0,0.5096912980079651,0.4996275603771209,0.4996275603771209,1.0,1.0,-2.806706666946411,1.0296926498413086,1.777013897895813,0.3959874510765075,0.9662166237831116,0.9662166237831116,0.0,95.94258880615234,103.0,55061.5234375,0.0,1732.521484375,1.0,279.4595031738281,283.5165710449219,297.14849853515625,300.5780334472656,293.1499938964844,293.1499938964844,279.75,34585.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599758148193359,1.0,0.0,0.0,3.286775827407837,3.28679633140564,7.208310535133933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.95751953125,0.0,1155.8350830078125,1895.4371337890625,0.0,3028.77783203125,0.8432018756866455,1.0,0.0,3.0,1.0,0.0
17834520,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.9990000128746032,0.5087076425552368,0.3876165449619293,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.9764773845672609,0.3962802290916443,0.3737307488918304,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.975597620010376,0.3948645293712616,0.2752320468425751,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.927520513534546,0.3422628045082092,0.3237547576427459,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8028424978256226,0.2216002643108368,0.998936116695404,285.1280517578125,284.95001220703125,298.7719421386719,294.2138061523437,297.91259765625,297.4107971191406,285.1355285644531,1.0,0.5096912980079651,0.4996275603771209,0.4996275603771209,1.0,1.0,-2.806706666946411,1.0296926498413086,1.777013897895813,0.3959874510765075,0.9662166237831116,0.9662166237831116,0.0,95.94258880615234,103.0,55061.5234375,0.0,1732.521484375,1.0,279.4595031738281,283.5165710449219,297.14849853515625,300.5780334472656,293.1499938964844,293.1499938964844,279.75,34585.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599758148193359,1.0,0.0,0.0,3.286775827407837,3.28679633140564,7.208310535133933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.95751953125,0.0,1155.8350830078125,1895.4371337890625,0.0,3028.77783203125,0.8432018756866455,1.0,0.0,3.0,1.0,0.0
17834580,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.5207409262657166,0.3950875699520111,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9729015827178956,0.3973417580127716,0.3764898478984833,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9704741835594176,0.3936222493648529,0.2759168446063995,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.92231547832489,0.3426041603088379,0.3252586424350738,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7994627952575684,0.222461313009262,1.0057330131530762,285.0406799316406,284.95001220703125,298.7929992675781,294.2189025878906,297.93994140625,297.44415283203125,285.0402526855469,1.0,0.5129559636116028,0.4984689950942993,0.4984689950942993,1.0,1.0,-2.8268046379089355,1.0352656841278076,1.7915390729904177,0.4037606418132782,0.9777830839157104,0.9777830839157104,0.0,98.73898315429688,123.0,55640.3671875,0.0,1778.75390625,1.0,279.7411804199219,283.4149169921875,297.20037841796875,300.7362060546875,293.1499938964844,293.1499938964844,279.45001220703125,30901.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539783358573914,1.0,0.0,0.0,3.629734992980957,3.629757881164551,8.791098480287474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.0712890625,0.0,1472.7999267578125,1895.4371337890625,0.0,2972.545654296875,0.8969284892082214,1.0,0.0,3.0,1.0,0.0
17834640,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.5207409262657166,0.3950875699520111,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9729015827178956,0.3973417580127716,0.3764898478984833,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9704741835594176,0.3936222493648529,0.2759168446063995,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.92231547832489,0.3426041603088379,0.3252586424350738,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7994627952575684,0.222461313009262,1.0057330131530762,285.0406799316406,284.95001220703125,298.7929992675781,294.2189025878906,297.93994140625,297.44415283203125,285.0402526855469,1.0,0.5129559636116028,0.4984689950942993,0.4984689950942993,1.0,1.0,-2.8268046379089355,1.0352656841278076,1.7915390729904177,0.4037606418132782,0.9777830839157104,0.9777830839157104,0.0,98.73898315429688,123.0,55640.3671875,0.0,1778.75390625,1.0,279.7411804199219,283.4149169921875,297.20037841796875,300.7362060546875,293.1499938964844,293.1499938964844,279.45001220703125,30901.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539783358573914,1.0,0.0,0.0,3.629734992980957,3.629757881164551,8.791098480287474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.0712890625,0.0,1472.7999267578125,1895.4371337890625,0.0,2972.545654296875,0.8969284892082214,1.0,0.0,3.0,1.0,0.0
17834700,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.5229591131210327,0.3933936357498169,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.974793553352356,0.3980768322944641,0.3771954476833343,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9714788794517516,0.3931593596935272,0.2756165862083435,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9241121411323548,0.3428094983100891,0.3254896700382232,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8010277152061462,0.2226895838975906,1.0071512460708618,284.8936767578125,284.95001220703125,298.80322265625,294.2220764160156,297.9390563964844,297.4373474121094,284.8882141113281,1.0,0.517846941947937,0.4978896975517273,0.4978896975517273,1.0,1.0,-2.856091260910034,1.0469831228256226,1.809108018875122,0.4029088914394378,0.8869924545288086,0.8869924545288086,0.0,99.14422607421876,123.0,57008.41796875,0.0,1808.1466064453125,1.0,279.4983825683594,283.2447204589844,297.2744445800781,301.0080261230469,293.1499938964844,293.1499938964844,279.45001220703125,34870.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631002902984619,1.0,0.0,0.0,3.647267818450928,3.647291421890259,8.876230594978551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.111328125,0.0,1521.685546875,1895.4371337890625,0.0,3058.084716796875,0.901772916316986,1.0,0.0,3.0,1.0,0.0
17834760,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.5230284333229065,0.4079059362411499,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9640095233917236,0.3988840878009796,0.3780045509338379,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9594314098358154,0.3927626609802246,0.2753696143627167,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9116442203521729,0.3429758548736572,0.325748085975647,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7914341688156128,0.2227519899606704,1.0082718133926392,284.9075012207031,284.95001220703125,298.8132629394531,294.2256164550781,297.9311218261719,297.41876220703125,284.9107666015625,1.0,0.5233837962150574,0.4975936710834503,0.4975936710834503,1.0,1.0,-2.875847339630127,1.0546047687530518,1.8212425708770752,0.4060041606426239,0.8774020075798035,0.8774020075798035,0.0,103.3281707763672,143.0,57163.68359375,0.0,1859.7791748046875,1.0,279.45758056640625,283.25982666015625,297.27197265625,300.984375,293.1499938964844,293.1499938964844,279.75,37111.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677734732627869,1.0,0.0,0.0,3.5907952785491943,3.5908191204071045,8.603489050074131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.9453125,0.0,1476.4715576171875,1895.4371337890625,0.0,3101.923828125,0.8930143117904663,1.0,0.0,3.0,1.0,0.0
17834820,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9990000128746032,0.520876944065094,0.4370890855789184,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.942177712917328,0.4012826085090637,0.3801963925361633,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9355345368385316,0.3933534324169159,0.2756792902946472,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8908423781394958,0.344091922044754,0.3267996907234192,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7737246751785278,0.2232102304697036,1.0110929012298584,285.0500183105469,284.95001220703125,298.8296813964844,294.2324523925781,297.91534423828125,297.3834533691406,285.0492248535156,1.0,0.5350479483604431,0.4970963597297668,0.4970963597297668,1.0,1.0,-2.918571949005127,1.0713857412338257,1.8471862077713013,0.4130105674266815,1.0,1.0,0.0,112.24984741210938,143.0,57242.81640625,0.0,1973.083740234375,1.0,279.7367553710937,283.400390625,297.2257995605469,300.8612976074219,293.1499938964844,293.1499938964844,279.75,31708.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634711503982544,1.0,0.0,0.0,3.7354440689086914,3.7354681491851807,9.310601285505982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.1865234375,0.0,1597.4638671875,1895.4371337890625,0.0,3061.563720703125,0.9216104745864868,1.0,0.0,3.0,1.0,0.0
17834880,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.5200889706611633,0.4431366324424743,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.937737762928009,0.4017806351184845,0.3807263374328613,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9307684898376464,0.3935216069221496,0.2758391797542572,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8869313597679138,0.3443400263786316,0.3270947635173797,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7703405022621155,0.2233045250177383,1.0118433237075806,285.0470275878906,284.95001220703125,298.8327331542969,294.2338562011719,297.9114990234375,297.3753662109375,285.0465087890625,1.0,0.5375558733940125,0.4970016479492187,0.4970016479492187,1.0,1.0,-2.927924871444702,1.0750778913497925,1.8528470993041992,0.4145794212818146,1.0,1.0,0.0,114.1846923828125,161.0,57433.5,0.0,1998.2139892578125,1.0,279.7430419921875,283.3956604003906,297.2337951660156,300.8907775878906,293.1499938964844,293.1499938964844,279.45001220703125,31854.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640261888504028,1.0,0.0,0.0,3.759328365325928,3.759352684020996,9.430045793124008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.466796875,0.0,1626.2918701171875,1895.4371337890625,0.0,3066.770263671875,0.9268237948417664,1.0,0.0,3.0,1.0,0.0
17834940,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9815905690193176,0.5126885175704956,0.463174432516098,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9006309509277344,0.4040489196777344,0.3837165832519531,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8931093215942383,0.3936511874198913,0.2765777707099914,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8547650575637817,0.3451351225376129,0.3286782503128052,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7428923845291138,0.2232473939657211,1.0154627561569214,284.9012145996094,284.95001220703125,298.8515319824219,294.2435302734375,297.8783264160156,297.3113708496094,284.9018859863281,1.0,0.5527807474136353,0.4964095950126648,0.4964095950126648,1.0,1.0,-2.9654197692871094,1.0894696712493896,1.87595009803772,0.4202934503555298,0.906804382801056,0.906804382801056,0.0,130.67420959472656,179.0,59018.23046875,0.0,2142.705810546875,1.0,279.457275390625,283.2240600585937,297.29132080078125,301.1278076171875,293.1499938964844,293.1499938964844,279.1499938964844,36836.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775861859321594,1.0,0.0,0.0,3.742818832397461,3.7428438663482666,9.347401714876468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.583984375,0.0,1645.3245849609375,1895.4371337890625,0.0,3193.95556640625,0.9261984825134276,1.0,0.0,3.0,1.0,0.0
