time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9815905690193176,0.5126885175704956,0.463174432516098,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9006309509277344,0.4040489196777344,0.3837165832519531,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8931093215942383,0.3936511874198913,0.2765777707099914,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8547650575637817,0.3451351225376129,0.3286782503128052,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7428923845291138,0.2232473939657211,1.0154627561569214,284.9012145996094,284.95001220703125,298.8515319824219,294.2435302734375,297.8783264160156,297.3113708496094,284.9018859863281,1.0,0.5527807474136353,0.4964095950126648,0.4964095950126648,1.0,1.0,-2.9654197692871094,1.0894696712493896,1.87595009803772,0.4202934503555298,0.906804382801056,0.906804382801056,0.0,130.67420959472656,179.0,59018.23046875,0.0,2142.705810546875,1.0,279.457275390625,283.2240600585937,297.29132080078125,301.1278076171875,293.1499938964844,293.1499938964844,279.1499938964844,36836.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775861859321594,1.0,0.0,0.0,3.742818832397461,3.7428438663482666,9.347401714876468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.583984375,0.0,1645.3245849609375,1895.4371337890625,0.0,3193.95556640625,0.9261984825134276,1.0,0.0,3.0,1.0,0.0
17835060,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.937640368938446,0.5101118683815002,0.4604143500328064,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8645358085632324,0.4059354066848755,0.3863000571727752,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8561428785324097,0.3934148848056793,0.2769996225833893,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8221437335014343,0.3455425500869751,0.3298855423927307,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7144017815589905,0.2227692753076553,1.0173488855361938,284.8829345703125,284.95001220703125,298.86968994140625,294.2545166015625,297.8641967773437,297.2815856933594,284.885009765625,1.0,0.5657736659049988,0.4942417740821838,0.4942417740821838,1.0,1.0,-2.966813087463379,1.085925817489624,1.8808872699737549,0.4171814024448395,0.8293963074684143,0.8293963074684143,0.0,151.95631408691406,197.0,59086.26953125,0.0,2254.723388671875,1.0,279.158203125,283.1893310546875,297.2758178710937,301.1380615234375,293.1499938964844,293.1499938964844,279.45001220703125,40873.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846679329872131,1.0,0.0,0.0,3.501490592956543,3.501513957977295,8.180864483620098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.9697265625,0.0,1409.1171875,1895.4371337890625,0.0,3260.30908203125,0.8768822550773621,1.0,0.0,3.0,1.0,0.0
17835120,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.937640368938446,0.5101118683815002,0.4604143500328064,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8645358085632324,0.4059354066848755,0.3863000571727752,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8561428785324097,0.3934148848056793,0.2769996225833893,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8221437335014343,0.3455425500869751,0.3298855423927307,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7144017815589905,0.2227692753076553,1.0173488855361938,284.8829345703125,284.95001220703125,298.86968994140625,294.2545166015625,297.8641967773437,297.2815856933594,284.885009765625,1.0,0.5657736659049988,0.4942417740821838,0.4942417740821838,1.0,1.0,-2.966813087463379,1.085925817489624,1.8808872699737549,0.4171814024448395,0.8293963074684143,0.8293963074684143,0.0,151.95631408691406,197.0,59086.26953125,0.0,2254.723388671875,1.0,279.158203125,283.1893310546875,297.2758178710937,301.1380615234375,293.1499938964844,293.1499938964844,279.45001220703125,40873.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846679329872131,1.0,0.0,0.0,3.501490592956543,3.501513957977295,8.180864483620098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.9697265625,0.0,1409.1171875,1895.4371337890625,0.0,3260.30908203125,0.8768822550773621,1.0,0.0,3.0,1.0,0.0
17835180,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9075274467468262,0.5113555788993835,0.4616455137729645,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.84253990650177,0.4088662564754486,0.389561265707016,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8335248231887817,0.3944078385829925,0.2780366241931915,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8002418875694275,0.3468678295612335,0.3316576778888702,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.693655252456665,0.2229432165622711,1.0208184719085691,284.9992980957031,284.95001220703125,298.8872375488281,294.2667236328125,297.8671875,297.27911376953125,284.99908447265625,1.0,0.5785940289497375,0.4920739531517029,0.4920739531517029,1.0,1.0,-2.979750633239746,1.0870784521102903,1.892672181129456,0.4151748418807983,0.9238841533660888,0.9238841533660888,0.0,170.5824432373047,185.0,58611.046875,0.0,2372.352294921875,1.0,279.4412536621094,283.3155517578125,297.238037109375,300.9820556640625,293.1499938964844,293.1499938964844,279.1499938964844,33696.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747164607048035,1.0,0.0,0.0,3.615862846374512,3.615886211395264,8.724031204110361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.96875,0.0,1478.4454345703125,1895.4371337890625,0.0,3167.047607421875,0.8960879445075989,1.0,0.0,3.0,1.0,0.0
17835240,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9075274467468262,0.5113555788993835,0.4616455137729645,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.84253990650177,0.4088662564754486,0.389561265707016,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8335248231887817,0.3944078385829925,0.2780366241931915,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8002418875694275,0.3468678295612335,0.3316576778888702,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.693655252456665,0.2229432165622711,1.0208184719085691,284.9992980957031,284.95001220703125,298.8872375488281,294.2667236328125,297.8671875,297.27911376953125,284.99908447265625,1.0,0.5785940289497375,0.4920739531517029,0.4920739531517029,1.0,1.0,-2.979750633239746,1.0870784521102903,1.892672181129456,0.4151748418807983,0.9238841533660888,0.9238841533660888,0.0,170.5824432373047,185.0,58611.046875,0.0,2372.352294921875,1.0,279.4412536621094,283.3155517578125,297.238037109375,300.9820556640625,293.1499938964844,293.1499938964844,279.1499938964844,33696.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747164607048035,1.0,0.0,0.0,3.615862846374512,3.615886211395264,8.724031204110361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.96875,0.0,1478.4454345703125,1895.4371337890625,0.0,3167.047607421875,0.8960879445075989,1.0,0.0,3.0,1.0,0.0
17835300,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9022970795631408,0.5115365386009216,0.4622560739517212,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.838827908039093,0.4100471138954162,0.3910139799118042,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.829309344291687,0.3945852816104889,0.2784316539764404,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7959851622581482,0.347298115491867,0.3323789834976196,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6895462870597839,0.2229076921939849,1.0218809843063354,284.8771057128906,284.95001220703125,298.89581298828125,294.27325439453125,297.866455078125,297.27471923828125,284.87481689453125,1.0,0.5811923742294312,0.4909900426864624,0.4909900426864624,1.0,1.0,-2.98486065864563,1.087054967880249,1.8978056907653809,0.4140508770942688,0.839577853679657,0.839577853679657,0.0,174.84622192382812,185.0,59443.50390625,0.0,2403.331298828125,1.0,279.1985168457031,283.1757507324219,297.3003234863281,301.2089538574219,293.1499938964844,293.1499938964844,279.1499938964844,38076.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804265260696411,1.0,0.0,0.0,3.575876235961914,3.575899839401245,8.53214544349612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.875,0.0,1467.4786376953125,1895.4371337890625,0.0,3220.57763671875,0.8878753185272217,1.0,0.0,3.0,1.0,0.0
17835360,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9001709222793579,0.5116124749183655,0.4623410701751709,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8376948237419128,0.4111265838146209,0.3920885324478149,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8275750279426575,0.3946436047554016,0.2785176634788513,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7943726181983948,0.347631961107254,0.3327586054801941,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6877825856208801,0.2228055000305175,1.0217416286468506,284.9126281738281,284.95001220703125,298.9042358398437,294.28009033203125,297.8653564453125,297.2691345214844,284.91412353515625,1.0,0.5822538137435913,0.4903584718704223,0.4903584718704223,1.0,1.0,-2.986649513244629,1.086497783660889,1.90015172958374,0.4130453467369079,0.8440850973129272,0.8440850973129272,0.0,176.5701446533203,173.0,59215.7109375,0.0,2415.38232421875,1.0,279.1583557128906,283.2109375,297.2963256835937,301.1502685546875,293.1499938964844,293.1499938964844,279.45001220703125,38718.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817983865737915,1.0,0.0,0.0,3.4917807579040527,3.4918038845062256,8.135555731314525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.302734375,0.0,1383.623046875,1895.4371337890625,0.0,3233.431884765625,0.8727092146873474,1.0,0.0,3.0,1.0,0.0
17835420,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9043675065040588,0.5131827592849731,0.4633494317531585,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8423624038696289,0.4140896797180176,0.3945786952972412,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8309294581413269,0.3956726193428039,0.2789958417415619,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7982951998710632,0.349003255367279,0.3337740898132324,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6906211972236633,0.2231147289276123,1.0219987630844116,285.0069885253906,284.95001220703125,298.9207458496094,294.2944641113281,297.8705139160156,297.2696228027344,285.0058288574219,1.0,0.5814163088798523,0.4890953302383423,0.4890953302383423,1.0,1.0,-2.99295425415039,1.086611032485962,1.9063433408737185,0.4115051329135895,0.9355223774909972,0.9355223774909972,0.0,174.15899658203125,161.0,58795.0546875,0.0,2414.6396484375,1.0,279.4413146972656,283.3167419433594,297.2720642089844,301.027099609375,293.1499938964844,293.1499938964844,279.1499938964844,33039.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736506700515747,1.0,0.0,0.0,3.627296924591065,3.627320051193237,8.779292102190084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.3720703125,0.0,1486.04248046875,1895.4371337890625,0.0,3157.052734375,0.8980446457862854,1.0,0.0,3.0,1.0,0.0
17835480,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9043675065040588,0.5131827592849731,0.4633494317531585,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8423624038696289,0.4140896797180176,0.3945786952972412,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8309294581413269,0.3956726193428039,0.2789958417415619,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7982951998710632,0.349003255367279,0.3337740898132324,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6906211972236633,0.2231147289276123,1.0219987630844116,285.0069885253906,284.95001220703125,298.9207458496094,294.2944641113281,297.8705139160156,297.2696228027344,285.0058288574219,1.0,0.5814163088798523,0.4890953302383423,0.4890953302383423,1.0,1.0,-2.99295425415039,1.086611032485962,1.9063433408737185,0.4115051329135895,0.9355223774909972,0.9355223774909972,0.0,174.15899658203125,161.0,58795.0546875,0.0,2414.6396484375,1.0,279.4413146972656,283.3167419433594,297.2720642089844,301.027099609375,293.1499938964844,293.1499938964844,279.1499938964844,33039.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736506700515747,1.0,0.0,0.0,3.627296924591065,3.627320051193237,8.779292102190084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.3720703125,0.0,1486.04248046875,1895.4371337890625,0.0,3157.052734375,0.8980446457862854,1.0,0.0,3.0,1.0,0.0
17835540,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9139447212219238,0.5133801102638245,0.4636120796203613,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8514294624328613,0.4163874387741089,0.3966667652130127,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8384251594543457,0.3959429860115051,0.2791517972946167,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8065922260284424,0.3498167395591736,0.3344474732875824,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6974150538444519,0.2231170982122421,1.0212923288345337,284.908447265625,284.95001220703125,298.93682861328125,294.3097839355469,297.8695983886719,297.26104736328125,284.91015625,1.0,0.5779567360877991,0.4878321886062622,0.4878321886062622,1.0,1.0,-2.995935440063477,1.0853321552276611,1.910603284835816,0.4094758629798889,0.8478065729141235,0.8478065729141235,0.0,167.9272918701172,149.0,59415.08984375,0.0,2388.264404296875,1.0,279.15789794921875,283.2030334472656,297.3296813964844,301.1973876953125,293.1499938964844,293.1499938964844,279.45001220703125,38643.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815100789070129,1.0,0.0,0.0,3.50959587097168,3.5096189975738525,8.218783023039578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.537109375,0.0,1401.517822265625,1895.4371337890625,0.0,3230.730712890625,0.8765438199043274,1.0,0.0,3.0,1.0,0.0
17835600,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9139447212219238,0.5133801102638245,0.4636120796203613,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8514294624328613,0.4163874387741089,0.3966667652130127,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8384251594543457,0.3959429860115051,0.2791517972946167,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8065922260284424,0.3498167395591736,0.3344474732875824,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6974150538444519,0.2231170982122421,1.0212923288345337,284.908447265625,284.95001220703125,298.93682861328125,294.3097839355469,297.8695983886719,297.26104736328125,284.91015625,1.0,0.5779567360877991,0.4878321886062622,0.4878321886062622,1.0,1.0,-2.995935440063477,1.0853321552276611,1.910603284835816,0.4094758629798889,0.8478065729141235,0.8478065729141235,0.0,167.9272918701172,149.0,59415.08984375,0.0,2388.264404296875,1.0,279.15789794921875,283.2030334472656,297.3296813964844,301.1973876953125,293.1499938964844,293.1499938964844,279.45001220703125,38643.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815100789070129,1.0,0.0,0.0,3.50959587097168,3.5096189975738525,8.218783023039578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.537109375,0.0,1401.517822265625,1895.4371337890625,0.0,3230.730712890625,0.8765438199043274,1.0,0.0,3.0,1.0,0.0
17835660,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.930233359336853,0.5148102641105652,0.4642392992973327,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8655415177345276,0.4194267988204956,0.3989547789096832,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.850645124912262,0.3970395028591156,0.2794749140739441,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8189119696617126,0.3512600660324096,0.3352609276771545,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7083340287208557,0.2235721796751022,1.0209531784057615,285.0052795410156,284.95001220703125,298.9525451660156,294.3259582519531,297.87506103515625,297.2626647949219,285.004150390625,1.0,0.5730518102645874,0.4865748286247253,0.4865748286247253,1.0,1.0,-3.0003912448883057,1.0846630334854126,1.915728211402893,0.4075580537319183,0.939052939414978,0.939052939414978,0.0,158.81295776367188,137.0,58966.81640625,0.0,2349.771728515625,1.0,279.4414367675781,283.3119506835937,297.30419921875,301.0707397460937,293.1499938964844,293.1499938964844,279.1499938964844,33084.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873440682888031,1.0,0.0,0.0,3.6424405574798575,3.6424639225006095,8.852750283949717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.046875,0.0,1503.002685546875,1895.4371337890625,0.0,3155.08349609375,0.9014793038368224,1.0,0.0,3.0,1.0,0.0
17835720,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.930233359336853,0.5148102641105652,0.4642392992973327,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8655415177345276,0.4194267988204956,0.3989547789096832,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.850645124912262,0.3970395028591156,0.2794749140739441,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8189119696617126,0.3512600660324096,0.3352609276771545,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7083340287208557,0.2235721796751022,1.0209531784057615,285.0052795410156,284.95001220703125,298.9525451660156,294.3259582519531,297.87506103515625,297.2626647949219,285.004150390625,1.0,0.5730518102645874,0.4865748286247253,0.4865748286247253,1.0,1.0,-3.0003912448883057,1.0846630334854126,1.915728211402893,0.4075580537319183,0.939052939414978,0.939052939414978,0.0,158.81295776367188,137.0,58966.81640625,0.0,2349.771728515625,1.0,279.4414367675781,283.3119506835937,297.30419921875,301.0707397460937,293.1499938964844,293.1499938964844,279.1499938964844,33084.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873440682888031,1.0,0.0,0.0,3.6424405574798575,3.6424639225006095,8.852750283949717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.046875,0.0,1503.002685546875,1895.4371337890625,0.0,3155.08349609375,0.9014793038368224,1.0,0.0,3.0,1.0,0.0
17835780,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9492632746696472,0.514836311340332,0.4642212688922882,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8826873898506165,0.4217889904975891,0.4009619057178497,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.865686297416687,0.3973742723464966,0.2795699834823608,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8330234289169312,0.3521363139152527,0.3358510434627533,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.720637857913971,0.2237031310796737,1.0201524496078491,284.9066772460937,284.95001220703125,298.9678955078125,294.34283447265625,297.87481689453125,297.2557373046875,284.908447265625,1.0,0.5672963261604309,0.4853174984455108,0.4853174984455108,1.0,1.0,-3.002650737762451,1.0830649137496948,1.9195858240127563,0.4053937792778015,0.850024938583374,0.850024938583374,0.0,148.8172149658203,125.0,59596.46484375,0.0,2302.681884765625,1.0,279.15777587890625,283.1984558105469,297.362548828125,301.2417297363281,293.1499938964844,293.1499938964844,279.45001220703125,38687.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812350034713745,1.0,0.0,0.0,3.52401065826416,3.524033784866333,8.28643464956258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.1220703125,0.0,1416.8785400390625,1895.4371337890625,0.0,3228.153564453125,0.8797578811645508,1.0,0.0,3.0,1.0,0.0
17835840,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9492632746696472,0.514836311340332,0.4642212688922882,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8826873898506165,0.4217889904975891,0.4009619057178497,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.865686297416687,0.3973742723464966,0.2795699834823608,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8330234289169312,0.3521363139152527,0.3358510434627533,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.720637857913971,0.2237031310796737,1.0201524496078491,284.9066772460937,284.95001220703125,298.9678955078125,294.34283447265625,297.87481689453125,297.2557373046875,284.908447265625,1.0,0.5672963261604309,0.4853174984455108,0.4853174984455108,1.0,1.0,-3.002650737762451,1.0830649137496948,1.9195858240127563,0.4053937792778015,0.850024938583374,0.850024938583374,0.0,148.8172149658203,125.0,59596.46484375,0.0,2302.681884765625,1.0,279.15777587890625,283.1984558105469,297.362548828125,301.2417297363281,293.1499938964844,293.1499938964844,279.45001220703125,38687.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812350034713745,1.0,0.0,0.0,3.52401065826416,3.524033784866333,8.28643464956258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.1220703125,0.0,1416.8785400390625,1895.4371337890625,0.0,3228.153564453125,0.8797578811645508,1.0,0.0,3.0,1.0,0.0
17835900,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9599157571792604,0.515411913394928,0.4642107188701629,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.892873227596283,0.4232776761054992,0.4019584357738495,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8747921586036682,0.3978817760944366,0.279608815908432,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8413815498352051,0.3528270423412323,0.336126834154129,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7275124192237854,0.2239307612180709,1.0196516513824463,285.02105712890625,284.95001220703125,298.9754943847656,294.3515319824219,297.8772888183594,297.2563171386719,285.02301025390625,1.0,0.5641767978668213,0.4846888184547424,0.4846888184547424,1.0,1.0,-3.0036065578460693,1.0822012424468994,1.92140531539917,0.404157817363739,0.9306873679161072,0.9306873679161072,0.0,143.4326171875,125.0,58930.11328125,0.0,2276.823974609375,1.0,279.3987731933594,283.3252258300781,297.31866455078125,301.0453796386719,293.1499938964844,293.1499938964844,279.45001220703125,33816.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750731945037842,1.0,0.0,0.0,3.58179783821106,3.5818207263946533,8.560426749681938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.4091796875,0.0,1442.572265625,1895.4371337890625,0.0,3170.393310546875,0.89020836353302,1.0,0.0,3.0,1.0,0.0
17835960,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9720129370689392,0.5161465406417847,0.4646414220333099,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9051374793052672,0.4248837828636169,0.4032170474529266,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8859970569610596,0.3985330164432525,0.2798702120780945,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8516505360603333,0.3536365926265716,0.3366310894489288,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7357907295227051,0.2242532670497894,1.0198718309402466,285.0064392089844,284.95001220703125,298.9830017089844,294.3603820800781,297.8807678222656,297.2585144042969,285.0047302246094,1.0,0.5610788464546204,0.4840844273567199,0.4840844273567199,1.0,1.0,-3.00682020187378,1.0822900533676147,1.9245301485061648,0.4034208059310913,0.9429712891578674,0.9429712891578674,0.0,137.60507202148438,113.0,59143.55859375,0.0,2252.6982421875,1.0,279.44219970703125,283.3096923828125,297.33770751953125,301.1153564453125,293.1499938964844,293.1499938964844,279.1499938964844,33023.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730775713920593,1.0,0.0,0.0,3.656957626342773,3.656981229782105,8.923457244236488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.6201171875,0.0,1518.609130859375,1895.4371337890625,0.0,3151.677734375,0.9045400619506836,1.0,0.0,3.0,1.0,0.0
17836020,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9920997023582458,0.5160381197929382,0.4645341038703918,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9314408898353576,0.4270626008510589,0.4050710797309875,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9080846905708312,0.3988867998123169,0.2799887657165527,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.872294008731842,0.3544834554195404,0.3372018039226532,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7522621750831604,0.224430114030838,1.0193082094192505,284.9007873535156,284.95001220703125,298.9967041015625,294.3769836425781,297.8810729980469,297.2532043457031,284.9036865234375,1.0,0.555102527141571,0.4829723536968231,0.4829723536968231,1.0,1.0,-3.0090789794921875,1.0809334516525269,1.928145408630371,0.4017170071601867,0.8516178727149963,0.8516178727149963,0.0,127.32453918457033,113.0,59783.0546875,0.0,2203.966064453125,1.0,279.1602478027344,283.19146728515625,297.4002990722656,301.296875,293.1499938964844,293.1499938964844,279.1499938964844,38987.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809143304824829,1.0,0.0,0.0,3.542235851287842,3.5422592163085938,8.372366551157029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.2578125,0.0,1438.23974609375,1895.4371337890625,0.0,3225.1484375,0.8839221596717834,1.0,0.0,3.0,1.0,0.0
17836080,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.993725597858429,0.5160456299781799,0.4644795656204223,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.933911681175232,0.4272593557834625,0.4052057564258575,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9102378487586976,0.3989256024360657,0.2799774408340454,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8742290139198303,0.3545618951320648,0.3372284471988678,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7538105249404907,0.2244465202093124,1.019182801246643,284.90576171875,284.95001220703125,298.9978942871094,294.3784484863281,297.88116455078125,297.2528686523437,284.9076232910156,1.0,0.554560124874115,0.482875645160675,0.482875645160675,1.0,1.0,-3.009042501449585,1.0807206630706787,1.9283218383789065,0.4015256464481354,0.8524441123008728,0.8524441123008728,0.0,126.44380950927734,101.0,59782.9765625,0.0,2199.3828125,1.0,279.1576843261719,283.1947937011719,297.3980712890625,301.2891540527344,293.1499938964844,293.1499938964844,279.45001220703125,38695.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808872103691101,1.0,0.0,0.0,3.538013935089112,3.538037300109864,8.35242076391296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.12109375,0.0,1431.6630859375,1895.4371337890625,0.0,3224.89453125,0.8828409314155579,1.0,0.0,3.0,1.0,0.0
17836140,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9888145923614502,0.5210937261581421,0.4668495655059814,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9276834726333618,0.4301159977912903,0.4079594910144806,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9032449126243592,0.3998785316944122,0.2806750535964966,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.868342936038971,0.3558642566204071,0.3385419845581054,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7485576868057251,0.2248083502054214,1.0214370489120483,284.9792175292969,284.95001220703125,299.0126037597656,294.3969421386719,297.88946533203125,297.262939453125,284.9776306152344,1.0,0.5437074899673462,0.4816668927669525,0.4816668927669525,1.0,1.0,-2.930720806121826,1.044808864593506,1.8859119415283203,0.4016209840774536,0.9221194982528688,0.9221194982528688,0.0,127.6264419555664,89.0,58394.5234375,0.0,2133.4150390625,1.0,279.4416809082031,283.285888671875,297.3717346191406,301.1400451660156,293.1499938964844,293.1499938964844,279.1499938964844,34188.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723515868186951,1.0,0.0,0.0,3.64757251739502,3.647596120834351,8.877714208210818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.5537109375,0.0,1516.925048828125,1895.4371337890625,0.0,3144.86865234375,0.9028032422065736,1.0,0.0,3.0,1.0,0.0
17836200,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9888145923614502,0.5210937261581421,0.4668495655059814,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9276834726333618,0.4301159977912903,0.4079594910144806,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9032449126243592,0.3998785316944122,0.2806750535964966,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.868342936038971,0.3558642566204071,0.3385419845581054,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7485576868057251,0.2248083502054214,1.0214370489120483,284.9792175292969,284.95001220703125,299.0126037597656,294.3969421386719,297.88946533203125,297.262939453125,284.9776306152344,1.0,0.5437074899673462,0.4816668927669525,0.4816668927669525,1.0,1.0,-2.930720806121826,1.044808864593506,1.8859119415283203,0.4016209840774536,0.9221194982528688,0.9221194982528688,0.0,127.6264419555664,89.0,58394.5234375,0.0,2133.4150390625,1.0,279.4416809082031,283.285888671875,297.3717346191406,301.1400451660156,293.1499938964844,293.1499938964844,279.1499938964844,34188.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723515868186951,1.0,0.0,0.0,3.64757251739502,3.647596120834351,8.877714208210818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.5537109375,0.0,1516.925048828125,1895.4371337890625,0.0,3144.86865234375,0.9028032422065736,1.0,0.0,3.0,1.0,0.0
17836260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.5288165211677551,0.4169574379920959,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9818851947784424,0.4324527084827423,0.4094943106174469,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.95820152759552,0.4002433121204376,0.2804552614688873,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.917567014694214,0.3567642271518707,0.3387090861797333,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7882763147354126,0.2249686419963836,1.0187029838562012,284.8914794921875,284.95001220703125,299.0272216796875,294.4158020019531,297.9089660644531,297.28533935546875,284.89306640625,1.0,0.53664231300354,0.4809561967849731,0.4809561967849731,1.0,1.0,-2.958887815475464,1.0564289093017578,1.902459025382996,0.3892247676849365,0.828154981136322,0.828154981136322,0.0,108.70667266845705,109.0,58602.9921875,0.0,2022.60693359375,1.0,279.1579284667969,283.1931457519531,297.42169189453125,301.2544860839844,293.1499938964844,293.1499938964844,279.45001220703125,40173.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772467374801636,1.0,0.0,0.0,3.469892263412476,3.4699153900146484,8.03387933956401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.5,0.0,1371.5556640625,1895.4371337890625,0.0,3190.773193359375,0.8689846992492676,1.0,0.0,3.0,1.0,0.0
17836320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.5288165211677551,0.4169574379920959,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9818851947784424,0.4324527084827423,0.4094943106174469,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.95820152759552,0.4002433121204376,0.2804552614688873,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.917567014694214,0.3567642271518707,0.3387090861797333,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7882763147354126,0.2249686419963836,1.0187029838562012,284.8914794921875,284.95001220703125,299.0272216796875,294.4158020019531,297.9089660644531,297.28533935546875,284.89306640625,1.0,0.53664231300354,0.4809561967849731,0.4809561967849731,1.0,1.0,-2.958887815475464,1.0564289093017578,1.902459025382996,0.3892247676849365,0.828154981136322,0.828154981136322,0.0,108.70667266845705,109.0,58602.9921875,0.0,2022.60693359375,1.0,279.1579284667969,283.1931457519531,297.42169189453125,301.2544860839844,293.1499938964844,293.1499938964844,279.45001220703125,40173.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772467374801636,1.0,0.0,0.0,3.469892263412476,3.4699153900146484,8.03387933956401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.5,0.0,1371.5556640625,1895.4371337890625,0.0,3190.773193359375,0.8689846992492676,1.0,0.0,3.0,1.0,0.0
17836380,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.5379394292831421,0.4133121371269226,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9861473441123962,0.4355260729789734,0.412121057510376,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9618629813194276,0.4014084637165069,0.2810579538345337,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.92192143201828,0.3582635521888733,0.3398882150650024,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7911325097084045,0.2255807518959045,1.020500421524048,284.9970092773437,284.95001220703125,299.041748046875,294.43487548828125,297.93902587890625,297.32525634765625,284.9971008300781,1.0,0.5374995470046997,0.4802455008029938,0.4802455008029938,1.0,1.0,-2.961907863616944,1.0562529563903809,1.9056549072265625,0.3879015743732452,0.9154276847839355,0.9154276847839355,0.0,107.90240478515624,129.0,57990.6328125,0.0,2023.6795654296875,1.0,279.4409484863281,283.3109741210937,297.3979797363281,301.1018981933594,293.1499938964844,293.1499938964844,279.1499938964844,33666.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658584356307983,1.0,0.0,0.0,3.5810768604278564,3.58109974861145,8.556980901630595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.9853515625,0.0,1440.698486328125,1895.4371337890625,0.0,3083.95849609375,0.888248860836029,1.0,0.0,3.0,1.0,0.0
17836440,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.5379394292831421,0.4133121371269226,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9861473441123962,0.4355260729789734,0.412121057510376,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9618629813194276,0.4014084637165069,0.2810579538345337,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.92192143201828,0.3582635521888733,0.3398882150650024,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7911325097084045,0.2255807518959045,1.020500421524048,284.9970092773437,284.95001220703125,299.041748046875,294.43487548828125,297.93902587890625,297.32525634765625,284.9971008300781,1.0,0.5374995470046997,0.4802455008029938,0.4802455008029938,1.0,1.0,-2.961907863616944,1.0562529563903809,1.9056549072265625,0.3879015743732452,0.9154276847839355,0.9154276847839355,0.0,107.90240478515624,129.0,57990.6328125,0.0,2023.6795654296875,1.0,279.4409484863281,283.3109741210937,297.3979797363281,301.1018981933594,293.1499938964844,293.1499938964844,279.1499938964844,33666.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658584356307983,1.0,0.0,0.0,3.5810768604278564,3.58109974861145,8.556980901630595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.9853515625,0.0,1440.698486328125,1895.4371337890625,0.0,3083.95849609375,0.888248860836029,1.0,0.0,3.0,1.0,0.0
17836500,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.5399375557899475,0.4196567237377167,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9828603863716124,0.4367993772029876,0.4135561287403106,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9572158455848694,0.4017007946968078,0.281451404094696,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.917259931564331,0.3588014543056488,0.3406046628952026,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7874418497085571,0.2257816046476364,1.0221354961395264,284.8836975097656,284.95001220703125,299.04901123046875,294.4444580078125,297.9437866210937,297.32891845703125,284.8827514648437,1.0,0.5407052636146545,0.4798901379108429,0.4798901379108429,1.0,1.0,-2.974548578262329,1.0606340169906616,1.913914442062378,0.3894581794738769,0.8374499678611755,0.8374499678611755,0.0,109.96068572998048,129.0,58956.359375,0.0,2055.519775390625,1.0,279.1997985839844,283.1791076660156,297.4665832519531,301.3369445800781,293.1499938964844,293.1499938964844,279.1499938964844,37949.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712350726127625,1.0,0.0,0.0,3.543570280075073,3.543593645095825,8.37867560221639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.5029296875,0.0,1432.1162109375,1895.4371337890625,0.0,3134.39599609375,0.8806584477424622,1.0,0.0,3.0,1.0,0.0
17836560,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9990000128746032,0.5401644110679626,0.4307839274406433,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9760523438453674,0.4379832446575165,0.4147657752037048,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9484052062034608,0.4018866121768951,0.2816552221775055,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9088072180747986,0.3592496216297149,0.3411335349082947,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.7807115912437439,0.2258955389261245,1.0232309103012085,284.92645263671875,284.95001220703125,299.0563049316406,294.4540710449219,297.9413757324219,297.3215026855469,284.9285583496094,1.0,0.5453320145606995,0.4793047904968261,0.4793047904968261,1.0,1.0,-2.9915664196014404,1.0663273334503174,1.9252389669418333,0.3913713097572326,0.8505803346633911,0.8505803346633911,0.0,113.4324188232422,149.0,59082.0546875,0.0,2102.358642578125,1.0,279.1585998535156,283.2154541015625,297.4705505371094,301.303466796875,293.1499938964844,293.1499938964844,279.45001220703125,37916.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872865617275238,1.0,0.0,0.0,3.4801676273345947,3.4801902770996094,8.081530040726648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.083984375,0.0,1365.972412109375,1895.4371337890625,0.0,3149.689697265625,0.8696500658988953,1.0,0.0,3.0,1.0,0.0
17836620,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5373048782348633,0.4609653651714325,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9566224217414856,0.4411197006702423,0.4178428947925567,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9252397418022156,0.4031037986278534,0.2825827896595001,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8891434073448181,0.3607869446277618,0.3427380323410034,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7640125751495361,0.2264679372310638,1.026894450187683,285.040283203125,284.95001220703125,299.0708923339844,294.4732971191406,297.92950439453125,297.2952575683594,285.0400390625,1.0,0.5580155253410339,0.4781340956687927,0.4781340956687927,1.0,1.0,-3.0389766693115234,1.082969307899475,1.9560073614120483,0.3974775373935699,0.96996808052063,0.96996808052063,0.0,123.2882308959961,167.0,59490.90234375,0.0,2236.440185546875,1.0,279.4413757324219,283.3297119140625,297.4625549316406,301.244140625,293.1499938964844,293.1499938964844,279.1499938964844,31820.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670728802680969,1.0,0.0,0.0,3.657704114913941,3.657727479934693,8.927100338951277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.568359375,0.0,1510.4210205078125,1895.4371337890625,0.0,3095.3515625,0.9041730165481568,1.0,0.0,3.0,1.0,0.0
17836680,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5373048782348633,0.4609653651714325,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9566224217414856,0.4411197006702423,0.4178428947925567,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9252397418022156,0.4031037986278534,0.2825827896595001,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8891434073448181,0.3607869446277618,0.3427380323410034,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7640125751495361,0.2264679372310638,1.026894450187683,285.040283203125,284.95001220703125,299.0708923339844,294.4732971191406,297.92950439453125,297.2952575683594,285.0400390625,1.0,0.5580155253410339,0.4781340956687927,0.4781340956687927,1.0,1.0,-3.0389766693115234,1.082969307899475,1.9560073614120483,0.3974775373935699,0.96996808052063,0.96996808052063,0.0,123.2882308959961,167.0,59490.90234375,0.0,2236.440185546875,1.0,279.4413757324219,283.3297119140625,297.4625549316406,301.244140625,293.1499938964844,293.1499938964844,279.1499938964844,31820.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670728802680969,1.0,0.0,0.0,3.657704114913941,3.657727479934693,8.927100338951277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.568359375,0.0,1510.4210205078125,1895.4371337890625,0.0,3095.3515625,0.9041730165481568,1.0,0.0,3.0,1.0,0.0
17836740,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.982327401638031,0.5289921164512634,0.4781898260116577,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9217122197151184,0.4432844221591949,0.4207508563995361,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8915622234344482,0.4032894968986511,0.2833755612373352,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8595246076583862,0.3615010976791382,0.3442509472370147,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7394620776176453,0.2264056801795959,1.0303335189819336,284.9169616699219,284.95001220703125,299.0855712890625,294.4924621582031,297.9061279296875,297.2515869140625,284.9181213378906,1.0,0.5719925165176392,0.4769634008407593,0.4769634008407593,1.0,1.0,-3.0722463130950928,1.093777060508728,1.9784691333770752,0.4016047716140747,0.8850735425949097,0.8850735425949097,0.0,139.36550903320312,185.0,61134.62890625,0.0,2379.23095703125,1.0,279.15728759765625,283.180908203125,297.53472900390625,301.5025634765625,293.1499938964844,293.1499938964844,279.45001220703125,36850.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794344067573547,1.0,0.0,0.0,3.630622625350952,3.6306464672088623,8.795398116490105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.8671875,0.0,1518.0445556640625,1895.4371337890625,0.0,3211.279541015625,0.901500403881073,1.0,0.0,3.0,1.0,0.0
17836800,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.982327401638031,0.5289921164512634,0.4781898260116577,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9217122197151184,0.4432844221591949,0.4207508563995361,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8915622234344482,0.4032894968986511,0.2833755612373352,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8595246076583862,0.3615010976791382,0.3442509472370147,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7394620776176453,0.2264056801795959,1.0303335189819336,284.9169616699219,284.95001220703125,299.0855712890625,294.4924621582031,297.9061279296875,297.2515869140625,284.9181213378906,1.0,0.5719925165176392,0.4769634008407593,0.4769634008407593,1.0,1.0,-3.0722463130950928,1.093777060508728,1.9784691333770752,0.4016047716140747,0.8850735425949097,0.8850735425949097,0.0,139.36550903320312,185.0,61134.62890625,0.0,2379.23095703125,1.0,279.15728759765625,283.180908203125,297.53472900390625,301.5025634765625,293.1499938964844,293.1499938964844,279.45001220703125,36850.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794344067573547,1.0,0.0,0.0,3.630622625350952,3.6306464672088623,8.795398116490105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.8671875,0.0,1518.0445556640625,1895.4371337890625,0.0,3211.279541015625,0.901500403881073,1.0,0.0,3.0,1.0,0.0
