time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9430952668190002,0.5259371399879456,0.4747830629348755,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8873657584190369,0.4458914399147033,0.4237878620624542,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8590485453605652,0.4039642810821533,0.2842636406421661,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8302831649780273,0.3625293374061584,0.3458408415317535,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7145329117774963,0.2264753431081771,1.0338687896728516,285.0207824707031,284.95001220703125,299.1004333496094,294.511474609375,297.9041748046875,297.2439880371094,285.0188293457031,1.0,0.5843289494514465,0.4749446511268616,0.4749446511268616,1.0,1.0,-3.076918363571167,1.091383695602417,1.98553466796875,0.3984442353248596,0.9887612462043762,0.9887612462043762,0.0,159.31687927246094,203.0,60731.25390625,0.0,2494.29443359375,1.0,279.44317626953125,283.2978820800781,297.5044250488281,301.3847961425781,293.1499938964844,293.1499938964844,279.1499938964844,32582.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745788931846619,1.0,0.0,0.0,3.768156290054321,3.7681808471679688,9.474386502006382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.1318359375,0.0,1642.243408203125,1895.4371337890625,0.0,3165.7578125,0.9292712211608888,1.0,0.0,3.0,1.0,0.0
17836920,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9430952668190002,0.5259371399879456,0.4747830629348755,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8873657584190369,0.4458914399147033,0.4237878620624542,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8590485453605652,0.4039642810821533,0.2842636406421661,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8302831649780273,0.3625293374061584,0.3458408415317535,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7145329117774963,0.2264753431081771,1.0338687896728516,285.0207824707031,284.95001220703125,299.1004333496094,294.511474609375,297.9041748046875,297.2439880371094,285.0188293457031,1.0,0.5843289494514465,0.4749446511268616,0.4749446511268616,1.0,1.0,-3.076918363571167,1.091383695602417,1.98553466796875,0.3984442353248596,0.9887612462043762,0.9887612462043762,0.0,159.31687927246094,203.0,60731.25390625,0.0,2494.29443359375,1.0,279.44317626953125,283.2978820800781,297.5044250488281,301.3847961425781,293.1499938964844,293.1499938964844,279.1499938964844,32582.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745788931846619,1.0,0.0,0.0,3.768156290054321,3.7681808471679688,9.474386502006382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.1318359375,0.0,1642.243408203125,1895.4371337890625,0.0,3165.7578125,0.9292712211608888,1.0,0.0,3.0,1.0,0.0
17836980,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9105228781700134,0.5236165523529053,0.4735035002231598,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8630118370056152,0.4476522505283355,0.4264446496963501,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8355821371078491,0.4037479758262634,0.2848691940307617,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8082361221313477,0.3628531992435455,0.3471145629882812,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6933432817459106,0.2260734587907791,1.0363658666610718,284.8934936523437,284.95001220703125,299.115478515625,294.5302124023437,297.9009094238281,297.23443603515625,284.8958740234375,1.0,0.5963133573532104,0.4729259312152862,0.4729259312152862,1.0,1.0,-3.083843231201172,1.089786410331726,1.994056701660156,0.3955604434013366,0.8814141154289246,0.8814141154289246,0.0,178.51315307617188,206.0,61614.52734375,0.0,2608.444091796875,1.0,279.1564636230469,283.1552124023437,297.5586242675781,301.5688171386719,293.1499938964844,293.1499938964844,279.45001220703125,38408.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840000629425049,1.0,0.0,0.0,3.680339336395264,3.68036413192749,9.037931363309326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.8642578125,0.0,1585.353515625,1895.4371337890625,0.0,3254.054931640625,0.9138301014900208,1.0,0.0,3.0,1.0,0.0
17837040,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9105228781700134,0.5236165523529053,0.4735035002231598,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8630118370056152,0.4476522505283355,0.4264446496963501,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8355821371078491,0.4037479758262634,0.2848691940307617,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8082361221313477,0.3628531992435455,0.3471145629882812,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6933432817459106,0.2260734587907791,1.0363658666610718,284.8934936523437,284.95001220703125,299.115478515625,294.5302124023437,297.9009094238281,297.23443603515625,284.8958740234375,1.0,0.5963133573532104,0.4729259312152862,0.4729259312152862,1.0,1.0,-3.083843231201172,1.089786410331726,1.994056701660156,0.3955604434013366,0.8814141154289246,0.8814141154289246,0.0,178.51315307617188,206.0,61614.52734375,0.0,2608.444091796875,1.0,279.1564636230469,283.1552124023437,297.5586242675781,301.5688171386719,293.1499938964844,293.1499938964844,279.45001220703125,38408.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840000629425049,1.0,0.0,0.0,3.680339336395264,3.68036413192749,9.037931363309326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.8642578125,0.0,1585.353515625,1895.4371337890625,0.0,3254.054931640625,0.9138301014900208,1.0,0.0,3.0,1.0,0.0
17837100,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.901103675365448,0.5233281254768372,0.473071813583374,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8557785153388977,0.448843777179718,0.4276129603385925,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8284105658531189,0.4039726257324219,0.2850490808486938,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8008449673652649,0.3632547557353973,0.3475817739963531,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.686481237411499,0.2260021120309829,1.036785125732422,285.020751953125,284.95001220703125,299.12310791015625,294.5394287109375,297.90155029296875,297.2331848144531,285.0238037109375,1.0,0.6002606749534607,0.4719165563583374,0.4719165563583374,1.0,1.0,-3.0860073566436768,1.0884631872177124,1.9975441694259644,0.3937753140926361,0.9684495329856871,0.9684495329856871,0.0,185.38278198242188,206.0,60836.04296875,0.0,2648.814208984375,1.0,279.40283203125,283.29638671875,297.51226806640625,301.3622436523437,293.1499938964844,293.1499938964844,279.45001220703125,34068.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878253698348999,1.0,0.0,0.0,3.727532625198364,3.727557182312012,9.2712059540645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.4189453125,0.0,1606.3896484375,1895.4371337890625,0.0,3200.212646484375,0.9230048060417176,1.0,0.0,3.0,1.0,0.0
17837160,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8952474594116211,0.523372232913971,0.4732219874858856,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8513608574867249,0.4502119123935699,0.4290503561496734,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8238201141357422,0.4043987095355987,0.2854514718055725,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7960976958274841,0.3638181090354919,0.3482632935047149,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6820122599601746,0.2260591834783554,1.0377695560455322,285.0136413574219,284.95001220703125,299.1307983398437,294.5485534667969,297.9040832519531,297.2340393066406,285.0121765136719,1.0,0.6036081314086914,0.4713132381439209,0.4713132381439209,1.0,1.0,-3.090400457382202,1.0888400077819824,2.00156044960022,0.3931878805160522,0.9872143864631652,0.9872143864631652,0.0,190.40577697753903,209.0,61046.6875,0.0,2683.8740234375,1.0,279.4432983398437,283.28668212890625,297.5294189453125,301.43084716796875,293.1499938964844,293.1499938964844,279.1499938964844,33193.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764868378639221,1.0,0.0,0.0,3.7981674671173096,3.7981925010681152,9.625904340282432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.15625,0.0,1682.4915771484375,1895.4371337890625,0.0,3183.6484375,0.936558723449707,1.0,0.0,3.0,1.0,0.0
17837220,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8855255842208862,0.5218828320503235,0.4725660681724548,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8444986343383789,0.4520021975040436,0.4312907457351684,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.816273033618927,0.4042471647262573,0.2857727706432342,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7884798049926758,0.364166259765625,0.3491130471229553,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6747964024543762,0.225687026977539,1.0382484197616575,284.8928527832031,284.95001220703125,299.1464538574219,294.5664367675781,297.9036560058594,297.22723388671875,284.895263671875,1.0,0.6086177825927734,0.4701066315174103,0.4701066315174103,1.0,1.0,-3.0942986011505127,1.0877400636672974,2.006558656692505,0.391389936208725,0.8817874789237976,0.8817874789237976,0.0,198.61102294921875,197.0,61823.68359375,0.0,2734.849853515625,1.0,279.1563415527344,283.15057373046875,297.5879211425781,301.6116638183594,293.1499938964844,293.1499938964844,279.45001220703125,38734.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845407962799072,1.0,0.0,0.0,3.696857929229736,3.696882963180542,9.119243600252958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.6923828125,0.0,1606.64697265625,1895.4371337890625,0.0,3259.118896484375,0.917798638343811,1.0,0.0,3.0,1.0,0.0
17837280,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8855255842208862,0.5218828320503235,0.4725660681724548,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8444986343383789,0.4520021975040436,0.4312907457351684,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.816273033618927,0.4042471647262573,0.2857727706432342,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7884798049926758,0.364166259765625,0.3491130471229553,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6747964024543762,0.225687026977539,1.0382484197616575,284.8928527832031,284.95001220703125,299.1464538574219,294.5664367675781,297.9036560058594,297.22723388671875,284.895263671875,1.0,0.6086177825927734,0.4701066315174103,0.4701066315174103,1.0,1.0,-3.0942986011505127,1.0877400636672974,2.006558656692505,0.391389936208725,0.8817874789237976,0.8817874789237976,0.0,198.61102294921875,197.0,61823.68359375,0.0,2734.849853515625,1.0,279.1563415527344,283.15057373046875,297.5879211425781,301.6116638183594,293.1499938964844,293.1499938964844,279.45001220703125,38734.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845407962799072,1.0,0.0,0.0,3.696857929229736,3.696882963180542,9.119243600252958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.6923828125,0.0,1606.64697265625,1895.4371337890625,0.0,3259.118896484375,0.917798638343811,1.0,0.0,3.0,1.0,0.0
17837340,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8865126967430115,0.5219032764434814,0.4721390008926391,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8469761610031128,0.4546393454074859,0.4334629476070404,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8176042437553406,0.404999703168869,0.2860543131828308,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7901571393013,0.3652056753635406,0.3498240411281585,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6756547093391418,0.2257740050554275,1.037662386894226,285.01275634765625,284.95001220703125,299.1624755859375,294.583740234375,297.90875244140625,297.228759765625,285.01171875,1.0,0.6079679131507874,0.4688999950885772,0.4688999950885772,1.0,1.0,-3.0968806743621826,1.086121916770935,2.010758638381958,0.3891444802284241,0.987377405166626,0.987377405166626,0.0,197.5853729248047,185.0,61173.5859375,0.0,2734.564697265625,1.0,279.4427490234375,283.2834167480469,297.5620422363281,301.4727783203125,293.1499938964844,293.1499938964844,279.1499938964844,33416.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764678239822388,1.0,0.0,0.0,3.808127403259277,3.808152437210083,9.676452918938594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.1630859375,0.0,1696.1474609375,1895.4371337890625,0.0,3183.47021484375,0.9391219019889832,1.0,0.0,3.0,1.0,0.0
17837400,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8865126967430115,0.5219032764434814,0.4721390008926391,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8469761610031128,0.4546393454074859,0.4334629476070404,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8176042437553406,0.404999703168869,0.2860543131828308,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7901571393013,0.3652056753635406,0.3498240411281585,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6756547093391418,0.2257740050554275,1.037662386894226,285.01275634765625,284.95001220703125,299.1624755859375,294.583740234375,297.90875244140625,297.228759765625,285.01171875,1.0,0.6079679131507874,0.4688999950885772,0.4688999950885772,1.0,1.0,-3.0968806743621826,1.086121916770935,2.010758638381958,0.3891444802284241,0.987377405166626,0.987377405166626,0.0,197.5853729248047,185.0,61173.5859375,0.0,2734.564697265625,1.0,279.4427490234375,283.2834167480469,297.5620422363281,301.4727783203125,293.1499938964844,293.1499938964844,279.1499938964844,33416.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764678239822388,1.0,0.0,0.0,3.808127403259277,3.808152437210083,9.676452918938594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.1630859375,0.0,1696.1474609375,1895.4371337890625,0.0,3183.47021484375,0.9391219019889832,1.0,0.0,3.0,1.0,0.0
17837460,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8923789858818054,0.5205231308937073,0.471078097820282,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8539888262748718,0.4565152525901794,0.4352355599403381,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8231227397918701,0.4049589931964874,0.2860471904277801,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7963100075721741,0.3656475245952606,0.3502123951911926,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6804711818695068,0.2255427986383438,1.0361531972885132,284.8916320800781,284.95001220703125,299.17889404296875,294.6003723144531,297.9096069335937,297.223876953125,284.8939819335937,1.0,0.6045182943344116,0.4676506519317627,0.4676506519317627,1.0,1.0,-3.0963897705078125,1.0831722021102903,2.0132176876068115,0.3864024579524994,0.8810475468635559,0.8810475468635559,0.0,191.8946533203125,173.0,61866.40625,0.0,2703.539306640625,1.0,279.1562805175781,283.147705078125,297.6195983886719,301.6480407714844,293.1499938964844,293.1499938964844,279.45001220703125,38903.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840649724006653,1.0,0.0,0.0,3.7019665241241455,3.701991558074951,9.144465025201498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.0419921875,0.0,1613.787353515625,1895.4371337890625,0.0,3254.662841796875,0.9190598130226136,1.0,0.0,3.0,1.0,0.0
17837520,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8923789858818054,0.5205231308937073,0.471078097820282,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8539888262748718,0.4565152525901794,0.4352355599403381,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8231227397918701,0.4049589931964874,0.2860471904277801,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7963100075721741,0.3656475245952606,0.3502123951911926,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6804711818695068,0.2255427986383438,1.0361531972885132,284.8916320800781,284.95001220703125,299.17889404296875,294.6003723144531,297.9096069335937,297.223876953125,284.8939819335937,1.0,0.6045182943344116,0.4676506519317627,0.4676506519317627,1.0,1.0,-3.0963897705078125,1.0831722021102903,2.0132176876068115,0.3864024579524994,0.8810475468635559,0.8810475468635559,0.0,191.8946533203125,173.0,61866.40625,0.0,2703.539306640625,1.0,279.1562805175781,283.147705078125,297.6195983886719,301.6480407714844,293.1499938964844,293.1499938964844,279.45001220703125,38903.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840649724006653,1.0,0.0,0.0,3.7019665241241455,3.701991558074951,9.144465025201498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.0419921875,0.0,1613.787353515625,1895.4371337890625,0.0,3254.662841796875,0.9190598130226136,1.0,0.0,3.0,1.0,0.0
17837580,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9029528498649596,0.5206143856048584,0.4704248309135437,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8653532862663269,0.4592602252960205,0.4371954500675201,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8324242830276489,0.4058326184749603,0.2861835062503814,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8064942359924316,0.3667985796928406,0.3507170677185058,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6888533234596252,0.2257913053035736,1.034819483757019,285.0124206542969,284.95001220703125,299.1958312988281,294.6162109375,297.9158935546875,297.22705078125,285.0108642578125,1.0,0.5994962453842163,0.4664013385772705,0.4664013385772705,1.0,1.0,-3.097119092941284,1.0807087421417236,2.0164103507995605,0.3836324512958526,0.9866161942481996,0.9866161942481996,0.0,183.0173797607422,161.0,61175.359375,0.0,2658.09326171875,1.0,279.4435729980469,283.2815246582031,297.5923156738281,301.5044860839844,293.1499938964844,293.1499938964844,279.1499938964844,33442.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756243586540222,1.0,0.0,0.0,3.8115603923797607,3.8115854263305664,9.693907259133994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.2421875,0.0,1700.4649658203125,1895.4371337890625,0.0,3175.561767578125,0.9396693110466005,1.0,0.0,3.0,1.0,0.0
17837640,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9029528498649596,0.5206143856048584,0.4704248309135437,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8653532862663269,0.4592602252960205,0.4371954500675201,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8324242830276489,0.4058326184749603,0.2861835062503814,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8064942359924316,0.3667985796928406,0.3507170677185058,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6888533234596252,0.2257913053035736,1.034819483757019,285.0124206542969,284.95001220703125,299.1958312988281,294.6162109375,297.9158935546875,297.22705078125,285.0108642578125,1.0,0.5994962453842163,0.4664013385772705,0.4664013385772705,1.0,1.0,-3.097119092941284,1.0807087421417236,2.0164103507995605,0.3836324512958526,0.9866161942481996,0.9866161942481996,0.0,183.0173797607422,161.0,61175.359375,0.0,2658.09326171875,1.0,279.4435729980469,283.2815246582031,297.5923156738281,301.5044860839844,293.1499938964844,293.1499938964844,279.1499938964844,33442.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756243586540222,1.0,0.0,0.0,3.8115603923797607,3.8115854263305664,9.693907259133994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.2421875,0.0,1700.4649658203125,1895.4371337890625,0.0,3175.561767578125,0.9396693110466005,1.0,0.0,3.0,1.0,0.0
17837700,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.909704327583313,0.5200724601745605,0.470122754573822,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8722836375236511,0.4603248238563537,0.4382171630859375,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8381297588348389,0.4059552252292633,0.2862928807735443,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8124729990959167,0.3671419620513916,0.3510186374187469,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6940507292747498,0.2258025854825973,1.0344302654266355,284.87286376953125,284.95001220703125,299.2044677734375,294.6238098144531,297.9174499511719,297.2261657714844,284.8686828613281,1.0,0.5966982245445251,0.465776652097702,0.465776652097702,1.0,1.0,-3.0980165004730225,1.079671025276184,2.018345594406128,0.3824461996555328,0.8922368288040161,0.8922368288040161,0.0,177.9969482421875,161.0,62152.71484375,0.0,2633.316650390625,1.0,279.194091796875,283.1234436035156,297.6537780761719,301.7384033203125,293.1499938964844,293.1499938964844,279.1499938964844,37147.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815615177154541,1.0,0.0,0.0,3.788046598434448,3.788072109222412,9.574672503731565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.2041015625,0.0,1701.155029296875,1895.4371337890625,0.0,3231.212890625,0.9350115656852722,1.0,0.0,3.0,1.0,0.0
17837760,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9163913130760192,0.5192651152610779,0.4692464470863342,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8790561556816101,0.4612126052379608,0.4388850629329681,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.843633770942688,0.4058825969696045,0.2861247956752777,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8180305361747742,0.3673264682292938,0.3510297536849975,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6990302801132202,0.2256979942321777,1.0331802368164062,284.8922424316406,284.95001220703125,299.2132873535156,294.63116455078125,297.9179382324219,297.2234802246094,284.89459228515625,1.0,0.5936052799224854,0.465212881565094,0.465212881565094,1.0,1.0,-3.0960772037506104,1.0776439905166626,2.018433094024658,0.380873441696167,0.880781888961792,0.880781888961792,0.0,173.10549926757812,149.0,61849.06640625,0.0,2603.709228515625,1.0,279.1566772460937,283.1474609375,297.6494140625,301.6775817871094,293.1499938964844,293.1499938964844,279.45001220703125,38892.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830760717391968,1.0,0.0,0.0,3.7015442848205566,3.7015693187713614,9.142377734860928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.4619140625,0.0,1613.224853515625,1895.4371337890625,0.0,3245.4013671875,0.919066607952118,1.0,0.0,3.0,1.0,0.0
17837820,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9350133538246156,0.5193434953689575,0.4685092866420746,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8966203331947327,0.4640108644962311,0.4408117830753326,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8584237694740295,0.4068144857883453,0.2862420380115509,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.832118809223175,0.3685358762741089,0.3515071272850036,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7119224667549133,0.2260503470897674,1.031925916671753,285.0127258300781,284.95001220703125,299.2313232421875,294.6451416015625,297.9251708984375,297.22735595703125,285.0111694335937,1.0,0.5872184038162231,0.4640853106975555,0.4640853106975555,1.0,1.0,-3.096705198287964,1.0753872394561768,2.021317958831787,0.3783405423164367,0.9863739609718324,0.9863739609718324,0.0,161.9295654296875,137.0,61156.03125,0.0,2545.90380859375,1.0,279.4435729980469,283.2808532714844,297.6212463378906,301.532958984375,293.1499938964844,293.1499938964844,279.1499938964844,33445.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746578693389893,1.0,0.0,0.0,3.8110156059265137,3.8110408782958975,9.691136710898718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.556640625,0.0,1699.8370361328125,1895.4371337890625,0.0,3166.498779296875,0.9395502209663392,1.0,0.0,3.0,1.0,0.0
17837880,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9350133538246156,0.5193434953689575,0.4685092866420746,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8966203331947327,0.4640108644962311,0.4408117830753326,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8584237694740295,0.4068144857883453,0.2862420380115509,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.832118809223175,0.3685358762741089,0.3515071272850036,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7119224667549133,0.2260503470897674,1.031925916671753,285.0127258300781,284.95001220703125,299.2313232421875,294.6451416015625,297.9251708984375,297.22735595703125,285.0111694335937,1.0,0.5872184038162231,0.4640853106975555,0.4640853106975555,1.0,1.0,-3.096705198287964,1.0753872394561768,2.021317958831787,0.3783405423164367,0.9863739609718324,0.9863739609718324,0.0,161.9295654296875,137.0,61156.03125,0.0,2545.90380859375,1.0,279.4435729980469,283.2808532714844,297.6212463378906,301.532958984375,293.1499938964844,293.1499938964844,279.1499938964844,33445.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746578693389893,1.0,0.0,0.0,3.8110156059265137,3.8110408782958975,9.691136710898718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.556640625,0.0,1699.8370361328125,1895.4371337890625,0.0,3166.498779296875,0.9395502209663392,1.0,0.0,3.0,1.0,0.0
17837940,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.955113410949707,0.5179620385169983,0.4672612845897674,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9172261357307434,0.4659843146800995,0.442480981349945,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8755346536636353,0.4068971574306488,0.2861750721931457,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8480733633041382,0.3690961003303528,0.3518083095550537,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7252244353294373,0.2260330021381378,1.030428171157837,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.927978515625,297.22430419921875,284.8945617675781,1.0,0.580544650554657,0.4629577398300171,0.4629577398300171,1.0,1.0,-3.0957014560699463,1.0724601745605469,2.0232412815093994,0.3757405579090118,0.8804712295532227,0.8804712295532227,0.0,150.7790985107422,125.0,61825.92578125,0.0,2485.095703125,1.0,279.1562805175781,283.14630126953125,297.6767272949219,301.70440673828125,293.1499938964844,293.1499938964844,279.45001220703125,38947.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822007775306702,1.0,0.0,0.0,3.700869083404541,3.700894117355346,9.139043868344744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.2197265625,0.0,1612.866943359375,1895.4371337890625,0.0,3237.20166015625,0.9188579320907592,1.0,0.0,3.0,1.0,0.0
17838000,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.955113410949707,0.5179620385169983,0.4672612845897674,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9172261357307434,0.4659843146800995,0.442480981349945,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8755346536636353,0.4068971574306488,0.2861750721931457,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8480733633041382,0.3690961003303528,0.3518083095550537,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7252244353294373,0.2260330021381378,1.030428171157837,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.927978515625,297.22430419921875,284.8945617675781,1.0,0.580544650554657,0.4629577398300171,0.4629577398300171,1.0,1.0,-3.0957014560699463,1.0724601745605469,2.0232412815093994,0.3757405579090118,0.8804712295532227,0.8804712295532227,0.0,150.7790985107422,125.0,61825.92578125,0.0,2485.095703125,1.0,279.1562805175781,283.14630126953125,297.6767272949219,301.70440673828125,293.1499938964844,293.1499938964844,279.45001220703125,38947.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822007775306702,1.0,0.0,0.0,3.700869083404541,3.700894117355346,9.139043868344744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.2197265625,0.0,1612.866943359375,1895.4371337890625,0.0,3237.20166015625,0.9188579320907592,1.0,0.0,3.0,1.0,0.0
17838060,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9778056144714355,0.517994225025177,0.4664579927921295,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9447717070579528,0.4687964618206024,0.4443930089473724,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8975662589073181,0.4078491032123565,0.2862868905067444,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8688164353370667,0.3703251481056213,0.3522782921791076,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7413870096206665,0.2264403402805328,1.0293090343475342,285.012939453125,284.95001220703125,299.26904296875,294.6702880859375,297.9356689453125,297.22833251953125,285.0113525390625,1.0,0.5736843943595886,0.4618884325027466,0.4618884325027466,1.0,1.0,-3.096379280090332,1.0703253746032717,2.0260539054870605,0.3733629882335663,0.9863455891609192,0.9863455891609192,0.0,138.93084716796875,113.0,61135.01953125,0.0,2423.814453125,1.0,279.4435729980469,283.2799072265625,297.646484375,301.5576477050781,293.1499938964844,293.1499938964844,279.1499938964844,33441.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737890720367432,1.0,0.0,0.0,3.8106589317321777,3.8106842041015625,9.689323405837058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.626953125,0.0,1699.3779296875,1895.4371337890625,0.0,3158.35107421875,0.9394667148590088,1.0,0.0,3.0,1.0,0.0
17838120,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9778056144714355,0.517994225025177,0.4664579927921295,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9447717070579528,0.4687964618206024,0.4443930089473724,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8975662589073181,0.4078491032123565,0.2862868905067444,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8688164353370667,0.3703251481056213,0.3522782921791076,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7413870096206665,0.2264403402805328,1.0293090343475342,285.012939453125,284.95001220703125,299.26904296875,294.6702880859375,297.9356689453125,297.22833251953125,285.0113525390625,1.0,0.5736843943595886,0.4618884325027466,0.4618884325027466,1.0,1.0,-3.096379280090332,1.0703253746032717,2.0260539054870605,0.3733629882335663,0.9863455891609192,0.9863455891609192,0.0,138.93084716796875,113.0,61135.01953125,0.0,2423.814453125,1.0,279.4435729980469,283.2799072265625,297.646484375,301.5576477050781,293.1499938964844,293.1499938964844,279.1499938964844,33441.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737890720367432,1.0,0.0,0.0,3.8106589317321777,3.8106842041015625,9.689323405837058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.626953125,0.0,1699.3779296875,1895.4371337890625,0.0,3158.35107421875,0.9394667148590088,1.0,0.0,3.0,1.0,0.0
17838180,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9987015724182128,0.5165708661079407,0.4650579392910003,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9731963276863098,0.4707660675048828,0.4460503756999969,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9246703386306764,0.407942533493042,0.286219835281372,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8934046626091003,0.3708933889865875,0.3525774478912353,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7606497406959534,0.2264652550220489,1.0279556512832642,284.89227294921875,284.95001220703125,299.2881164550781,294.6825561523437,297.938720703125,297.2254333496094,284.89459228515625,1.0,0.5666977763175964,0.4608191251754761,0.4608191251754761,1.0,1.0,-3.0952179431915283,1.0674431324005127,2.0277750492095947,0.3709340691566467,0.8804775476455688,0.8804775476455688,0.0,127.45882415771484,116.0,61804.57421875,0.0,2361.16162109375,1.0,279.1562805175781,283.1451416015625,297.7011413574219,301.7280578613281,293.1499938964844,293.1499938964844,279.45001220703125,38942.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813069462776184,1.0,0.0,0.0,3.700737714767456,3.7007627487182617,9.138394716501352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.28125,0.0,1612.6783447265625,1895.4371337890625,0.0,3228.82763671875,0.918824017047882,1.0,0.0,3.0,1.0,0.0
17838240,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9987015724182128,0.5165708661079407,0.4650579392910003,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9731963276863098,0.4707660675048828,0.4460503756999969,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9246703386306764,0.407942533493042,0.286219835281372,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8934046626091003,0.3708933889865875,0.3525774478912353,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7606497406959534,0.2264652550220489,1.0279556512832642,284.89227294921875,284.95001220703125,299.2881164550781,294.6825561523437,297.938720703125,297.2254333496094,284.89459228515625,1.0,0.5666977763175964,0.4608191251754761,0.4608191251754761,1.0,1.0,-3.0952179431915283,1.0674431324005127,2.0277750492095947,0.3709340691566467,0.8804775476455688,0.8804775476455688,0.0,127.45882415771484,116.0,61804.57421875,0.0,2361.16162109375,1.0,279.1562805175781,283.1451416015625,297.7011413574219,301.7280578613281,293.1499938964844,293.1499938964844,279.45001220703125,38942.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813069462776184,1.0,0.0,0.0,3.700737714767456,3.7007627487182617,9.138394716501352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.28125,0.0,1612.6783447265625,1895.4371337890625,0.0,3228.82763671875,0.918824017047882,1.0,0.0,3.0,1.0,0.0
17838300,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,0.5168248414993286,0.4593258500099182,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9792087078094482,0.4720601141452789,0.4469623565673828,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9311786890029908,0.4083011746406555,0.2862404286861419,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8991242051124573,0.3714080452919006,0.3528035879135132,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7651057839393616,0.2266019284725189,1.0276519060134888,285.01727294921875,284.95001220703125,299.29766845703125,294.6886291503906,297.9417419433594,297.2264404296875,285.0198669433594,1.0,0.5646820664405823,0.4602844715118408,0.4602844715118408,1.0,1.0,-3.0895659923553467,1.0640231370925903,2.025542736053467,0.3688343465328216,0.9653773307800292,0.9653773307800292,0.0,124.9478988647461,116.0,60891.48046875,0.0,2337.2880859375,1.0,279.4032287597656,283.2858581542969,297.654296875,301.5142822265625,293.1499938964844,293.1499938964844,279.45001220703125,34464.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749845623970032,1.0,0.0,0.0,3.741774559020996,3.741799116134644,9.34218633119599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.71875,0.0,1625.9090576171875,1895.4371337890625,0.0,3169.56201171875,0.9264907240867616,1.0,0.0,3.0,1.0,0.0
17838360,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9990000128746032,0.5180656909942627,0.4537122845649719,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9835655093193054,0.4734958410263061,0.4482316076755523,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9360044598579408,0.4088158905506134,0.2865359187126159,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9033932685852052,0.3720508217811584,0.3533262312412262,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7684241533279419,0.2268473953008651,1.0283321142196655,285.00567626953125,284.95001220703125,299.3072509765625,294.6947021484375,297.9457092285156,297.2287902832031,285.0039978027344,1.0,0.5633028745651245,0.4597826898097992,0.4597826898097992,1.0,1.0,-3.0860652923583984,1.0615203380584717,2.024544715881348,0.3670791089534759,0.9792436361312866,0.9792436361312866,0.0,123.2842788696289,119.0,60946.484375,0.0,2322.13330078125,1.0,279.4432373046875,283.2743835449219,297.6697082519531,301.5730895996094,293.1499938964844,293.1499938964844,279.1499938964844,33640.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726937770843506,1.0,0.0,0.0,3.804064512252808,3.804089546203613,9.655816484155366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.1533203125,0.0,1693.0198974609375,1895.4371337890625,0.0,3148.078125,0.93820059299469,1.0,0.0,3.0,1.0,0.0
17838420,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.5196270942687988,0.4482437372207641,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9881019592285156,0.4753615260124206,0.4501723051071167,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.940554678440094,0.4088045954704284,0.2866779267787933,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9078347086906432,0.3725230991840362,0.3539195954799652,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.771655797958374,0.2268536835908889,1.028704047203064,284.8919677734375,284.95001220703125,299.326416015625,294.706787109375,297.9481201171875,297.2249450683594,284.8944091796875,1.0,0.5620777010917664,0.4587790668010711,0.4587790668010711,1.0,1.0,-3.083151340484619,1.0581103563308716,2.025041103363037,0.3643267750740051,0.8741152286529541,0.8741152286529541,0.0,121.70372009277344,122.0,61468.14453125,0.0,2308.475341796875,1.0,279.1566162109375,283.1478881835937,297.7214660644531,301.7279357910156,293.1499938964844,293.1499938964844,279.45001220703125,39174.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794206976890564,1.0,0.0,0.0,3.678267955780029,3.678292751312256,9.027760370372562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.80859375,0.0,1588.7845458984375,1895.4371337890625,0.0,3211.1513671875,0.9142107367515564,1.0,0.0,3.0,1.0,0.0
17838480,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.5196270942687988,0.4482437372207641,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9881019592285156,0.4753615260124206,0.4501723051071167,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.940554678440094,0.4088045954704284,0.2866779267787933,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9078347086906432,0.3725230991840362,0.3539195954799652,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.771655797958374,0.2268536835908889,1.028704047203064,284.8919677734375,284.95001220703125,299.326416015625,294.706787109375,297.9481201171875,297.2249450683594,284.8944091796875,1.0,0.5620777010917664,0.4587790668010711,0.4587790668010711,1.0,1.0,-3.083151340484619,1.0581103563308716,2.025041103363037,0.3643267750740051,0.8741152286529541,0.8741152286529541,0.0,121.70372009277344,122.0,61468.14453125,0.0,2308.475341796875,1.0,279.1566162109375,283.1478881835937,297.7214660644531,301.7279357910156,293.1499938964844,293.1499938964844,279.45001220703125,39174.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794206976890564,1.0,0.0,0.0,3.678267955780029,3.678292751312256,9.027760370372562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.80859375,0.0,1588.7845458984375,1895.4371337890625,0.0,3211.1513671875,0.9142107367515564,1.0,0.0,3.0,1.0,0.0
17838540,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.5217471718788147,0.4464153051376343,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9905353784561156,0.4780778288841247,0.4524576067924499,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9425055384635924,0.4096561968326568,0.2870662212371826,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9099922776222228,0.3736580312252044,0.3547658622264862,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7730023264884949,0.2272637784481048,1.029815912246704,285.01190185546875,284.95001220703125,299.3456420898437,294.7186889648437,297.9559631347656,297.22900390625,285.0107727050781,1.0,0.5624173879623413,0.4577754437923431,0.4577754437923431,1.0,1.0,-3.086512804031372,1.0571439266204834,2.0293688774108887,0.3625287413597107,0.97893226146698,0.97893226146698,0.0,121.34990692138672,125.0,60806.0625,0.0,2312.808349609375,1.0,279.4427795410156,283.280029296875,297.69342041015625,301.5832214355469,293.1499938964844,293.1499938964844,279.1499938964844,33475.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706275224685669,1.0,0.0,0.0,3.7887134552001953,3.788738250732422,9.578043318470009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.326171875,0.0,1673.434814453125,1895.4371337890625,0.0,3128.697021484375,0.9347741603851318,1.0,0.0,3.0,1.0,0.0
17838600,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.5217471718788147,0.4464153051376343,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9905353784561156,0.4780778288841247,0.4524576067924499,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9425055384635924,0.4096561968326568,0.2870662212371826,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9099922776222228,0.3736580312252044,0.3547658622264862,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7730023264884949,0.2272637784481048,1.029815912246704,285.01190185546875,284.95001220703125,299.3456420898437,294.7186889648437,297.9559631347656,297.22900390625,285.0107727050781,1.0,0.5624173879623413,0.4577754437923431,0.4577754437923431,1.0,1.0,-3.086512804031372,1.0571439266204834,2.0293688774108887,0.3625287413597107,0.97893226146698,0.97893226146698,0.0,121.34990692138672,125.0,60806.0625,0.0,2312.808349609375,1.0,279.4427795410156,283.280029296875,297.69342041015625,301.5832214355469,293.1499938964844,293.1499938964844,279.1499938964844,33475.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706275224685669,1.0,0.0,0.0,3.7887134552001953,3.788738250732422,9.578043318470009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.326171875,0.0,1673.434814453125,1895.4371337890625,0.0,3128.697021484375,0.9347741603851318,1.0,0.0,3.0,1.0,0.0
17838660,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.5215989947319031,0.4484487473964691,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9905022978782654,0.4799222648143768,0.4544612765312195,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9411152005195618,0.4096313714981079,0.2872571349143982,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9090873599052428,0.3741102814674377,0.3554206788539886,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7719981670379639,0.2272504270076751,1.0305297374725342,284.8993530273437,284.95001220703125,299.3648986816406,294.73046875,297.9582824707031,297.2245178222656,284.9017333984375,1.0,0.5638620853424072,0.4567999243736267,0.4567999243736267,1.0,1.0,-3.0932414531707764,1.0575295686721802,2.035711765289306,0.3613944351673126,0.8801166415214539,0.8801166415214539,0.0,122.16071319580078,128.0,61585.86328125,0.0,2329.49462890625,1.0,279.1566467285156,283.1506652832031,297.7489624023437,301.75860595703125,293.1499938964844,293.1499938964844,279.45001220703125,38680.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781203627586365,1.0,0.0,0.0,3.683048248291016,3.683073043823242,9.051240681401396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.09375,0.0,1590.4879150390625,1895.4371337890625,0.0,3198.962646484375,0.9149113893508912,1.0,0.0,3.0,1.0,0.0
