time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.5215989947319031,0.4484487473964691,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9905022978782654,0.4799222648143768,0.4544612765312195,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9411152005195618,0.4096313714981079,0.2872571349143982,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9090873599052428,0.3741102814674377,0.3554206788539886,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7719981670379639,0.2272504270076751,1.0305297374725342,284.8993530273437,284.95001220703125,299.3648986816406,294.73046875,297.9582824707031,297.2245178222656,284.9017333984375,1.0,0.5638620853424072,0.4567999243736267,0.4567999243736267,1.0,1.0,-3.0932414531707764,1.0575295686721802,2.035711765289306,0.3613944351673126,0.8801166415214539,0.8801166415214539,0.0,122.16071319580078,128.0,61585.86328125,0.0,2329.49462890625,1.0,279.1566467285156,283.1506652832031,297.7489624023437,301.75860595703125,293.1499938964844,293.1499938964844,279.45001220703125,38680.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781203627586365,1.0,0.0,0.0,3.683048248291016,3.683073043823242,9.051240681401396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.09375,0.0,1590.4879150390625,1895.4371337890625,0.0,3198.962646484375,0.9149113893508912,1.0,0.0,3.0,1.0,0.0
17838780,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.5212568640708923,0.4520065188407898,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9897472262382508,0.4825941920280456,0.4567563831806183,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.93877774477005,0.4104497134685516,0.2876602411270141,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.907274603843689,0.3752064406871795,0.3562833666801452,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7702299952507019,0.227599948644638,1.0316557884216309,285.0216064453125,284.95001220703125,299.3842163085937,294.7420349121094,297.9652404785156,297.2268371582031,285.0201416015625,1.0,0.5660536289215088,0.4558244049549103,0.4558244049549103,1.0,1.0,-3.103147268295288,1.0591429471969604,2.044004201889038,0.3606434762477875,0.9920024275779724,0.9920024275779724,0.0,123.50462341308594,131.0,61097.69921875,0.0,2354.976318359375,1.0,279.4435119628906,283.28289794921875,297.7212219238281,301.6272888183594,293.1499938964844,293.1499938964844,279.1499938964844,33123.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703336119651794,1.0,0.0,0.0,3.805342674255371,3.8053677082061768,9.662306865720891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.3017578125,0.0,1690.5194091796875,1895.4371337890625,0.0,3125.9404296875,0.9380738139152528,1.0,0.0,3.0,1.0,0.0
17838840,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.5212568640708923,0.4520065188407898,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9897472262382508,0.4825941920280456,0.4567563831806183,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.93877774477005,0.4104497134685516,0.2876602411270141,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.907274603843689,0.3752064406871795,0.3562833666801452,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7702299952507019,0.227599948644638,1.0316557884216309,285.0216064453125,284.95001220703125,299.3842163085937,294.7420349121094,297.9652404785156,297.2268371582031,285.0201416015625,1.0,0.5660536289215088,0.4558244049549103,0.4558244049549103,1.0,1.0,-3.103147268295288,1.0591429471969604,2.044004201889038,0.3606434762477875,0.9920024275779724,0.9920024275779724,0.0,123.50462341308594,131.0,61097.69921875,0.0,2354.976318359375,1.0,279.4435119628906,283.28289794921875,297.7212219238281,301.6272888183594,293.1499938964844,293.1499938964844,279.1499938964844,33123.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703336119651794,1.0,0.0,0.0,3.805342674255371,3.8053677082061768,9.662306865720891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.3017578125,0.0,1690.5194091796875,1895.4371337890625,0.0,3125.9404296875,0.9380738139152528,1.0,0.0,3.0,1.0,0.0
17838900,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.5202332735061646,0.4543288052082062,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9890733957290648,0.4835742115974426,0.4579401016235351,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.937229871749878,0.4105133414268493,0.2879000604152679,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.906041979789734,0.3754889070987701,0.3567617535591125,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7690950036048889,0.2276177406311035,1.032412886619568,284.88250732421875,284.95001220703125,299.3939208984375,294.74774169921875,297.9667358398437,297.2250366210937,284.8782043457031,1.0,0.5673887729644775,0.4553366303443908,0.4553366303443908,1.0,1.0,-3.109137296676636,1.0603406429290771,2.0487966537475586,0.3604587018489837,0.901111364364624,0.901111364364624,0.0,124.37012481689452,131.0,62207.94921875,0.0,2370.7333984375,1.0,279.1941223144531,283.12335205078125,297.7819519042969,301.8679504394531,293.1499938964844,293.1499938964844,279.1499938964844,36598.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767510056495667,1.0,0.0,0.0,3.7921817302703857,3.7922072410583496,9.595587471267208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.0771484375,0.0,1701.8343505859375,1895.4371337890625,0.0,3186.125244140625,0.9357047080993652,1.0,0.0,3.0,1.0,0.0
17838960,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.51853346824646,0.4578454196453094,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.98746919631958,0.4843506813049316,0.4587404429912567,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9343819618225098,0.4103629887104034,0.2878523170948028,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9037342667579652,0.3755922019481659,0.3569326996803283,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7670637369155884,0.2274953424930572,1.0322195291519165,284.8997802734375,284.95001220703125,299.4035949707031,294.7533874511719,297.96685791015625,297.22137451171875,284.9022216796875,1.0,0.5687692165374756,0.4547340869903564,0.4547340869903564,1.0,1.0,-3.114243745803833,1.0609431266784668,2.053300380706787,0.3598569929599762,0.8910552859306335,0.8910552859306335,0.0,125.52601623535156,134.0,62071.8046875,0.0,2386.4345703125,1.0,279.1566467285156,283.1431884765625,297.777099609375,301.816650390625,293.1499938964844,293.1499938964844,279.45001220703125,38285.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788727521896362,1.0,0.0,0.0,3.71899151802063,3.719016790390015,9.228767225977208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.0087890625,0.0,1628.7098388671875,1895.4371337890625,0.0,3206.015625,0.922517955303192,1.0,0.0,3.0,1.0,0.0
17839020,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.5158541202545166,0.4637289941310882,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9848572611808776,0.4869342744350433,0.4609744846820831,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.92965430021286,0.4111184179782867,0.2882282137870788,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8999918103218079,0.376617819070816,0.3577544391155243,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7635935544967651,0.2277279645204544,1.0329840183258057,285.0272827148437,284.95001220703125,299.4230651855469,294.7644958496094,297.97369384765625,297.2239990234375,285.0260314941406,1.0,0.5717820525169373,0.4535290002822876,0.4535290002822876,1.0,1.0,-3.126371383666992,1.062838077545166,2.063533067703247,0.3588314950466156,1.0,1.0,0.0,127.82115936279295,137.0,61593.9921875,0.0,2421.509033203125,1.0,279.4437561035156,283.2802734375,297.74713134765625,301.6855773925781,293.1499938964844,293.1499938964844,279.1499938964844,33184.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718027472496033,1.0,0.0,0.0,3.838796138763428,3.838821649551392,9.832940577325644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.396484375,0.0,1731.3753662109375,1895.4371337890625,0.0,3139.720458984375,0.9456082582473756,1.0,0.0,3.0,1.0,0.0
17839080,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.5158541202545166,0.4637289941310882,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9848572611808776,0.4869342744350433,0.4609744846820831,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.92965430021286,0.4111184179782867,0.2882282137870788,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8999918103218079,0.376617819070816,0.3577544391155243,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7635935544967651,0.2277279645204544,1.0329840183258057,285.0272827148437,284.95001220703125,299.4230651855469,294.7644958496094,297.97369384765625,297.2239990234375,285.0260314941406,1.0,0.5717820525169373,0.4535290002822876,0.4535290002822876,1.0,1.0,-3.126371383666992,1.062838077545166,2.063533067703247,0.3588314950466156,1.0,1.0,0.0,127.82115936279295,137.0,61593.9921875,0.0,2421.509033203125,1.0,279.4437561035156,283.2802734375,297.74713134765625,301.6855773925781,293.1499938964844,293.1499938964844,279.1499938964844,33184.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718027472496033,1.0,0.0,0.0,3.838796138763428,3.838821649551392,9.832940577325644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.396484375,0.0,1731.3753662109375,1895.4371337890625,0.0,3139.720458984375,0.9456082582473756,1.0,0.0,3.0,1.0,0.0
17839140,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9911359548568726,0.5123694539070129,0.4618945717811584,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9773143529891968,0.4885366559028625,0.4629408121109009,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.918986976146698,0.4109147191047668,0.2884310483932495,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8912035822868347,0.3768803775310516,0.358409434556961,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7560864090919495,0.2274544239044189,1.0333396196365356,284.8915710449219,284.95001220703125,299.44256591796875,294.7752990722656,297.97418212890625,297.2176513671875,284.89337158203125,1.0,0.5743451118469238,0.4523238837718963,0.4523238837718963,1.0,1.0,-3.128039598464966,1.0606609582901,2.067378759384156,0.3562826216220855,0.8960310220718384,0.8960310220718384,0.0,131.89862060546875,140.0,62444.8828125,0.0,2446.406982421875,1.0,279.1568603515625,283.128173828125,297.7991943359375,301.86822509765625,293.1499938964844,293.1499938964844,279.45001220703125,38389.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880459725856781,1.0,0.0,0.0,3.756011724472046,3.7560372352600098,9.413414545633714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.205078125,0.0,1672.735595703125,1895.4371337890625,0.0,3220.888916015625,0.9306454062461852,1.0,0.0,3.0,1.0,0.0
17839200,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9911359548568726,0.5123694539070129,0.4618945717811584,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9773143529891968,0.4885366559028625,0.4629408121109009,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.918986976146698,0.4109147191047668,0.2884310483932495,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8912035822868347,0.3768803775310516,0.358409434556961,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7560864090919495,0.2274544239044189,1.0333396196365356,284.8915710449219,284.95001220703125,299.44256591796875,294.7752990722656,297.97418212890625,297.2176513671875,284.89337158203125,1.0,0.5743451118469238,0.4523238837718963,0.4523238837718963,1.0,1.0,-3.128039598464966,1.0606609582901,2.067378759384156,0.3562826216220855,0.8960310220718384,0.8960310220718384,0.0,131.89862060546875,140.0,62444.8828125,0.0,2446.406982421875,1.0,279.1568603515625,283.128173828125,297.7991943359375,301.86822509765625,293.1499938964844,293.1499938964844,279.45001220703125,38389.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880459725856781,1.0,0.0,0.0,3.756011724472046,3.7560372352600098,9.413414545633714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.205078125,0.0,1672.735595703125,1895.4371337890625,0.0,3220.888916015625,0.9306454062461852,1.0,0.0,3.0,1.0,0.0
17839260,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9841375350952148,0.5113308429718018,0.4605345726013183,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9717214107513428,0.4909590482711792,0.4650653898715973,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9113951921463012,0.4115355908870697,0.2887466847896576,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8848608732223511,0.3777699470520019,0.3591485917568207,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7505829930305481,0.2275553494691848,1.0336625576019287,285.0173645019531,284.95001220703125,299.4621276855469,294.7857971191406,297.9799499511719,297.2190856933594,285.0160522460937,1.0,0.5766232013702393,0.4511570334434509,0.4511570334434509,1.0,1.0,-3.130558729171753,1.05891215801239,2.071646451950073,0.3536186814308166,1.0,1.0,0.0,135.17051696777344,143.0,61709.6484375,0.0,2468.736083984375,1.0,279.4439392089844,283.2677917480469,297.7649841308594,301.7154235839844,293.1499938964844,293.1499938964844,279.1499938964844,33533.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726812601089478,1.0,0.0,0.0,3.8586721420288086,3.858697652816773,9.935026810126146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.44140625,0.0,1758.4466552734375,1895.4371337890625,0.0,3147.960693359375,0.9503517746925354,1.0,0.0,3.0,1.0,0.0
17839320,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9841375350952148,0.5113308429718018,0.4605345726013183,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9717214107513428,0.4909590482711792,0.4650653898715973,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9113951921463012,0.4115355908870697,0.2887466847896576,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8848608732223511,0.3777699470520019,0.3591485917568207,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7505829930305481,0.2275553494691848,1.0336625576019287,285.0173645019531,284.95001220703125,299.4621276855469,294.7857971191406,297.9799499511719,297.2190856933594,285.0160522460937,1.0,0.5766232013702393,0.4511570334434509,0.4511570334434509,1.0,1.0,-3.130558729171753,1.05891215801239,2.071646451950073,0.3536186814308166,1.0,1.0,0.0,135.17051696777344,143.0,61709.6484375,0.0,2468.736083984375,1.0,279.4439392089844,283.2677917480469,297.7649841308594,301.7154235839844,293.1499938964844,293.1499938964844,279.1499938964844,33533.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726812601089478,1.0,0.0,0.0,3.8586721420288086,3.858697652816773,9.935026810126146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.44140625,0.0,1758.4466552734375,1895.4371337890625,0.0,3147.960693359375,0.9503517746925354,1.0,0.0,3.0,1.0,0.0
17839380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.976407527923584,0.5091452598571777,0.4590699076652527,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9655383825302124,0.4924954771995544,0.466920793056488,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9038636088371276,0.411290168762207,0.288884699344635,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.878296971321106,0.3779803514480591,0.3597086369991302,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7450299263000488,0.2272750735282898,1.033745288848877,284.8892822265625,284.95001220703125,299.48175048828125,294.79595947265625,297.98077392578125,297.21319580078125,284.8912658691406,1.0,0.5788118243217468,0.4499901831150055,0.4499901831150055,1.0,1.0,-3.1319758892059326,1.0567079782485962,2.075268030166626,0.3510229289531708,0.894542396068573,0.894542396068573,0.0,138.6351776123047,146.0,62477.84375,0.0,2489.968017578125,1.0,279.1567687988281,283.1238098144531,297.8157043457031,301.8871154785156,293.1499938964844,293.1499938964844,279.45001220703125,38683.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804394006729126,1.0,0.0,0.0,3.7617483139038086,3.761773824691773,9.44219038956362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.4033203125,0.0,1681.7745361328125,1895.4371337890625,0.0,3220.6982421875,0.9321953058242798,1.0,0.0,3.0,1.0,0.0
17839440,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.976407527923584,0.5091452598571777,0.4590699076652527,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9655383825302124,0.4924954771995544,0.466920793056488,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9038636088371276,0.411290168762207,0.288884699344635,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.878296971321106,0.3779803514480591,0.3597086369991302,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7450299263000488,0.2272750735282898,1.033745288848877,284.8892822265625,284.95001220703125,299.48175048828125,294.79595947265625,297.98077392578125,297.21319580078125,284.8912658691406,1.0,0.5788118243217468,0.4499901831150055,0.4499901831150055,1.0,1.0,-3.1319758892059326,1.0567079782485962,2.075268030166626,0.3510229289531708,0.894542396068573,0.894542396068573,0.0,138.6351776123047,146.0,62477.84375,0.0,2489.968017578125,1.0,279.1567687988281,283.1238098144531,297.8157043457031,301.8871154785156,293.1499938964844,293.1499938964844,279.45001220703125,38683.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804394006729126,1.0,0.0,0.0,3.7617483139038086,3.761773824691773,9.44219038956362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.4033203125,0.0,1681.7745361328125,1895.4371337890625,0.0,3220.6982421875,0.9321953058242798,1.0,0.0,3.0,1.0,0.0
17839500,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9725760221481324,0.5086624026298523,0.4583428204059601,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9625532627105712,0.4936059117317199,0.4677902162075043,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9004758596420288,0.4114997386932373,0.2889037430286407,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8752144575119019,0.3783363997936249,0.3599238693714142,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7424076795578003,0.2272749692201614,1.0335087776184082,285.0209655761719,284.95001220703125,299.4916076660156,294.8009033203125,297.983154296875,297.2132568359375,285.0243225097656,1.0,0.5798095464706421,0.4494067728519439,0.4494067728519439,1.0,1.0,-3.1321380138397217,1.0554009675979614,2.0767369270324707,0.3495277762413025,0.9837048053741456,0.9837048053741456,0.0,140.2878875732422,146.0,61585.09375,0.0,2499.1240234375,1.0,279.4047241210937,283.2714233398437,297.768310546875,301.6717834472656,293.1499938964844,293.1499938964844,279.45001220703125,34502.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743223547935486,1.0,0.0,0.0,3.799043655395508,3.7990689277648926,9.630344948163838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.33203125,0.0,1693.7342529296875,1895.4371337890625,0.0,3163.351806640625,0.9393549561500548,1.0,0.0,3.0,1.0,0.0
17839560,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9701598286628724,0.5084295868873596,0.4581412374973297,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9610013961791992,0.4949105679988861,0.4690172374248504,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8985276222229004,0.4119164943695068,0.2891905009746551,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8734685182571411,0.3788644075393677,0.360422670841217,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7408537864685059,0.2274100184440612,1.0341334342956543,285.0179443359375,284.95001220703125,299.50146484375,294.8057556152344,297.98712158203125,297.2153625488281,285.0167236328125,1.0,0.5809329748153687,0.448902815580368,0.448902815580368,1.0,1.0,-3.1350631713867188,1.055321216583252,2.079741954803467,0.3486876189708709,1.0,1.0,0.0,141.52244567871094,149.0,61741.3984375,0.0,2511.3583984375,1.0,279.4438171386719,283.2659912109375,297.7831115722656,301.73504638671875,293.1499938964844,293.1499938964844,279.1499938964844,33597.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723124265670776,1.0,0.0,0.0,3.8622286319732666,3.8622543811798096,9.953348580893362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.8681640625,0.0,1763.326171875,1895.4371337890625,0.0,3144.50146484375,0.9512687921524048,1.0,0.0,3.0,1.0,0.0
17839620,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9625590443611144,0.5062984824180603,0.4567556977272033,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9553849697113036,0.4964233338832855,0.4708483517169952,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8923591375350952,0.4116647243499756,0.2893215119838714,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8679095506668091,0.3790616989135742,0.3609661161899566,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7361798286437988,0.2271510809659958,1.0342967510223389,284.8903503417969,284.95001220703125,299.5212707519531,294.8151550292969,297.98846435546875,297.2099304199219,284.8923034667969,1.0,0.5830352306365967,0.4478949308395386,0.4478949308395386,1.0,1.0,-3.13661527633667,1.0535179376602173,2.083097219467163,0.3465185761451721,0.8955526947975159,0.8955526947975159,0.0,144.82321166992188,152.0,62518.40625,0.0,2532.0205078125,1.0,279.1567687988281,283.1222229003906,297.8344421386719,301.9084167480469,293.1499938964844,293.1499938964844,279.45001220703125,38673.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799983859062195,1.0,0.0,0.0,3.765697479248047,3.76572322845459,9.462026469009288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.076171875,0.0,1686.3765869140625,1895.4371337890625,0.0,3216.5654296875,0.9330763220787048,1.0,0.0,3.0,1.0,0.0
17839680,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9625590443611144,0.5062984824180603,0.4567556977272033,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9553849697113036,0.4964233338832855,0.4708483517169952,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8923591375350952,0.4116647243499756,0.2893215119838714,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8679095506668091,0.3790616989135742,0.3609661161899566,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7361798286437988,0.2271510809659958,1.0342967510223389,284.8903503417969,284.95001220703125,299.5212707519531,294.8151550292969,297.98846435546875,297.2099304199219,284.8923034667969,1.0,0.5830352306365967,0.4478949308395386,0.4478949308395386,1.0,1.0,-3.13661527633667,1.0535179376602173,2.083097219467163,0.3465185761451721,0.8955526947975159,0.8955526947975159,0.0,144.82321166992188,152.0,62518.40625,0.0,2532.0205078125,1.0,279.1567687988281,283.1222229003906,297.8344421386719,301.9084167480469,293.1499938964844,293.1499938964844,279.45001220703125,38673.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799983859062195,1.0,0.0,0.0,3.765697479248047,3.76572322845459,9.462026469009288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.076171875,0.0,1686.3765869140625,1895.4371337890625,0.0,3216.5654296875,0.9330763220787048,1.0,0.0,3.0,1.0,0.0
17839740,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9563479423522948,0.505556046962738,0.4558189511299133,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9512208700180054,0.4988097846508026,0.4729188978672027,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8876560926437378,0.4122740924358368,0.2896174490451813,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8637242317199707,0.3799261748790741,0.3616624772548675,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7325456738471985,0.2272932976484298,1.0347237586975098,285.0189208984375,284.95001220703125,299.5411071777344,294.8240966796875,297.9950866699219,297.2123413085937,285.0180969238281,1.0,0.5851008296012878,0.4468870460987091,0.4468870460987091,1.0,1.0,-3.1396756172180176,1.052282214164734,2.087393522262573,0.3445530235767364,1.0,1.0,0.0,147.638916015625,155.0,61775.2421875,0.0,2553.045654296875,1.0,279.4433288574219,283.2648010253906,297.8021240234375,301.7567749023437,293.1499938964844,293.1499938964844,279.1499938964844,33696.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719485402107239,1.0,0.0,0.0,3.864535331726074,3.864561080932617,9.96524136098742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.009765625,0.0,1766.9580078125,1895.4371337890625,0.0,3141.088134765625,0.9519234299659728,1.0,0.0,3.0,1.0,0.0
17839800,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9563479423522948,0.505556046962738,0.4558189511299133,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9512208700180054,0.4988097846508026,0.4729188978672027,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8876560926437378,0.4122740924358368,0.2896174490451813,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8637242317199707,0.3799261748790741,0.3616624772548675,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7325456738471985,0.2272932976484298,1.0347237586975098,285.0189208984375,284.95001220703125,299.5411071777344,294.8240966796875,297.9950866699219,297.2123413085937,285.0180969238281,1.0,0.5851008296012878,0.4468870460987091,0.4468870460987091,1.0,1.0,-3.1396756172180176,1.052282214164734,2.087393522262573,0.3445530235767364,1.0,1.0,0.0,147.638916015625,155.0,61775.2421875,0.0,2553.045654296875,1.0,279.4433288574219,283.2648010253906,297.8021240234375,301.7567749023437,293.1499938964844,293.1499938964844,279.1499938964844,33696.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719485402107239,1.0,0.0,0.0,3.864535331726074,3.864561080932617,9.96524136098742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.009765625,0.0,1766.9580078125,1895.4371337890625,0.0,3141.088134765625,0.9519234299659728,1.0,0.0,3.0,1.0,0.0
17839860,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.948721408843994,0.5033875703811646,0.4543941915035248,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9459116458892822,0.5002790093421936,0.4747081696987152,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8820667266845703,0.4119974970817566,0.2897292077541351,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8587625622749329,0.3800958693027496,0.3621782660484314,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7283311486244202,0.2270318120718002,1.034873366355896,284.8905334472656,284.95001220703125,299.5610656738281,294.83258056640625,297.99639892578125,297.2070007324219,284.8924560546875,1.0,0.5871574878692627,0.4458519518375397,0.4458519518375397,1.0,1.0,-3.1410579681396484,1.050302028656006,2.0907559394836426,0.3426238298416137,0.8968204855918884,0.8968204855918884,0.0,150.91744995117188,158.0,62562.90625,0.0,2573.308349609375,1.0,279.1567077636719,283.1197814941406,297.85211181640625,301.929443359375,293.1499938964844,293.1499938964844,279.45001220703125,38648.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796457052230835,1.0,0.0,0.0,3.7706997394561768,3.7707252502441406,9.487180818723572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.806640625,0.0,1692.1173095703125,1895.4371337890625,0.0,3213.26025390625,0.9341649413108826,1.0,0.0,3.0,1.0,0.0
17839920,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.948721408843994,0.5033875703811646,0.4543941915035248,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9459116458892822,0.5002790093421936,0.4747081696987152,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8820667266845703,0.4119974970817566,0.2897292077541351,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8587625622749329,0.3800958693027496,0.3621782660484314,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7283311486244202,0.2270318120718002,1.034873366355896,284.8905334472656,284.95001220703125,299.5610656738281,294.83258056640625,297.99639892578125,297.2070007324219,284.8924560546875,1.0,0.5871574878692627,0.4458519518375397,0.4458519518375397,1.0,1.0,-3.1410579681396484,1.050302028656006,2.0907559394836426,0.3426238298416137,0.8968204855918884,0.8968204855918884,0.0,150.91744995117188,158.0,62562.90625,0.0,2573.308349609375,1.0,279.1567077636719,283.1197814941406,297.85211181640625,301.929443359375,293.1499938964844,293.1499938964844,279.45001220703125,38648.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796457052230835,1.0,0.0,0.0,3.7706997394561768,3.7707252502441406,9.487180818723572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.806640625,0.0,1692.1173095703125,1895.4371337890625,0.0,3213.26025390625,0.9341649413108826,1.0,0.0,3.0,1.0,0.0
17839980,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9425162076950072,0.5025990009307861,0.4534087479114532,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.941970705986023,0.5026273727416992,0.476734310388565,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8777647018432617,0.4125798940658569,0.2900019586086273,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8549830913543701,0.3809313476085663,0.3628422915935516,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7249751687049866,0.2271647006273269,1.0352504253387451,285.0199890136719,284.95001220703125,299.5810852050781,294.840576171875,298.0030212402344,297.2095031738281,285.01885986328125,1.0,0.5891794562339783,0.4448168575763702,0.4448168575763702,1.0,1.0,-3.1438798904418945,1.0488747358322144,2.0950052738189697,0.3406965136528015,1.0,1.0,0.0,153.72972106933594,161.0,61805.97265625,0.0,2593.91796875,1.0,279.4440002441406,283.2630920410156,297.8182067871094,301.7757873535156,293.1499938964844,293.1499938964844,279.1499938964844,33699.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715816736221313,1.0,0.0,0.0,3.869208574295044,3.869234561920166,9.989357749873309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.544921875,0.0,1772.75537109375,1895.4371337890625,0.0,3137.64697265625,0.9527887105941772,1.0,0.0,3.0,1.0,0.0
17840040,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9425162076950072,0.5025990009307861,0.4534087479114532,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.941970705986023,0.5026273727416992,0.476734310388565,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8777647018432617,0.4125798940658569,0.2900019586086273,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8549830913543701,0.3809313476085663,0.3628422915935516,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7249751687049866,0.2271647006273269,1.0352504253387451,285.0199890136719,284.95001220703125,299.5810852050781,294.840576171875,298.0030212402344,297.2095031738281,285.01885986328125,1.0,0.5891794562339783,0.4448168575763702,0.4448168575763702,1.0,1.0,-3.1438798904418945,1.0488747358322144,2.0950052738189697,0.3406965136528015,1.0,1.0,0.0,153.72972106933594,161.0,61805.97265625,0.0,2593.91796875,1.0,279.4440002441406,283.2630920410156,297.8182067871094,301.7757873535156,293.1499938964844,293.1499938964844,279.1499938964844,33699.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715816736221313,1.0,0.0,0.0,3.869208574295044,3.869234561920166,9.989357749873309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.544921875,0.0,1772.75537109375,1895.4371337890625,0.0,3137.64697265625,0.9527887105941772,1.0,0.0,3.0,1.0,0.0
17840100,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9395360350608826,0.5016427040100098,0.4529659748077392,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9401538968086244,0.503459095954895,0.4778150916099548,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8757878541946411,0.4125493764877319,0.2901979684829712,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.85325688123703,0.3811025321483612,0.3632460236549377,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7234401106834412,0.2271039336919784,1.0357688665390017,284.8791198730469,284.95001220703125,299.59112548828125,294.8443603515625,298.0044860839844,297.2080383300781,284.87451171875,1.0,0.5902629494667053,0.4442993402481079,0.4442993402481079,1.0,1.0,-3.145998001098633,1.0484144687652588,2.097583532333374,0.3399674892425537,0.9145104885101318,0.9145104885101318,0.0,155.14414978027344,161.0,62860.48046875,0.0,2605.65771484375,1.0,279.1935119628906,283.10174560546875,297.8754272460937,302.0080261230469,293.1499938964844,293.1499938964844,279.1499938964844,36819.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776206970214844,1.0,0.0,0.0,3.853272199630737,3.85329842567444,9.907239473250229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.7158203125,0.0,1777.7703857421875,1895.4371337890625,0.0,3194.278564453125,0.9496566653251648,1.0,0.0,3.0,1.0,0.0
17840160,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9350536465644836,0.5004012584686279,0.4519693851470947,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9369888305664062,0.5040616989135742,0.4785000085830688,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8726759552955627,0.4122814536094665,0.2901047468185425,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8505129814147949,0.3810746371746063,0.3633400201797485,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7210496664047241,0.2268952280282974,1.0353801250457764,284.88916015625,284.95001220703125,299.6011657714844,294.8480224609375,298.0044250488281,297.204345703125,284.8915405273437,1.0,0.5911998748779297,0.4438005089759826,0.4438005089759826,1.0,1.0,-3.14516019821167,1.0468744039535522,2.0982859134674072,0.3387960195541382,0.8973634839057922,0.8973634839057922,0.0,156.98683166503906,164.0,62594.796875,0.0,2613.9091796875,1.0,279.1563415527344,283.1164855957031,297.8683166503906,301.94879150390625,293.1499938964844,293.1499938964844,279.45001220703125,38684.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793461918830872,1.0,0.0,0.0,3.774890661239624,3.774916410446167,9.508281664238892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.9970703125,0.0,1697.378173828125,1895.4371337890625,0.0,3210.452880859375,0.935128390789032,1.0,0.0,3.0,1.0,0.0
17840220,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9290019869804382,0.4995687901973724,0.4509384036064148,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9332725405693054,0.5063824653625488,0.4804917275905609,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8687068223953247,0.4128358960151672,0.2903548181056976,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8470539450645447,0.3818802535533905,0.3639722466468811,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7178323864936829,0.2270152121782302,1.0356948375701904,285.0203857421875,284.95001220703125,299.6213684082031,294.8549194335937,298.0111389160156,297.2069091796875,285.0193176269531,1.0,0.5931840538978577,0.4428028464317322,0.4428028464317322,1.0,1.0,-3.147745609283448,1.045424461364746,2.102321147918701,0.336929976940155,1.0,1.0,0.0,159.805419921875,167.0,61827.953125,0.0,2634.14794921875,1.0,279.44403076171875,283.2611694335937,297.832763671875,301.7925109863281,293.1499938964844,293.1499938964844,279.1499938964844,33753.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713022470474243,1.0,0.0,0.0,3.8724193572998047,3.872445344924927,1.000594352262851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.90625,0.0,1777.1568603515625,1895.4371337890625,0.0,3135.026123046875,0.9535329341888428,1.0,0.0,3.0,1.0,0.0
17840280,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9290019869804382,0.4995687901973724,0.4509384036064148,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9332725405693054,0.5063824653625488,0.4804917275905609,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8687068223953247,0.4128358960151672,0.2903548181056976,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8470539450645447,0.3818802535533905,0.3639722466468811,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7178323864936829,0.2270152121782302,1.0356948375701904,285.0203857421875,284.95001220703125,299.6213684082031,294.8549194335937,298.0111389160156,297.2069091796875,285.0193176269531,1.0,0.5931840538978577,0.4428028464317322,0.4428028464317322,1.0,1.0,-3.147745609283448,1.045424461364746,2.102321147918701,0.336929976940155,1.0,1.0,0.0,159.805419921875,167.0,61827.953125,0.0,2634.14794921875,1.0,279.44403076171875,283.2611694335937,297.832763671875,301.7925109863281,293.1499938964844,293.1499938964844,279.1499938964844,33753.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713022470474243,1.0,0.0,0.0,3.8724193572998047,3.872445344924927,1.000594352262851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.90625,0.0,1777.1568603515625,1895.4371337890625,0.0,3135.026123046875,0.9535329341888428,1.0,0.0,3.0,1.0,0.0
17840340,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9218644499778748,0.4973399043083191,0.4494639635086059,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9285920262336732,0.50779128074646,0.4822307229042053,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8640097975730896,0.4125092923641205,0.2904369831085205,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8429505228996277,0.3819923996925354,0.3644402623176574,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.71401047706604,0.2267327904701233,1.0357654094696045,284.8894348144531,284.95001220703125,299.64166259765625,294.8612365722656,298.0126342773437,297.2018737792969,284.8912353515625,1.0,0.5951694846153259,0.4418051838874817,0.4418051838874817,1.0,1.0,-3.148819923400879,1.0433768033981323,2.105443239212036,0.3350205421447754,0.8982349634170532,0.8982349634170532,0.0,163.06614685058594,170.0,62628.00390625,0.0,2653.791748046875,1.0,279.1568298339844,283.1136474609375,297.88104248046875,301.96368408203125,293.1499938964844,293.1499938964844,279.45001220703125,38624.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790737986564636,1.0,0.0,0.0,3.780479669570923,3.780505418777466,9.53645781009982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.951171875,0.0,1703.5723876953125,1895.4371337890625,0.0,3207.900146484375,0.9362229704856871,1.0,0.0,3.0,1.0,0.0
17840400,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9218644499778748,0.4973399043083191,0.4494639635086059,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9285920262336732,0.50779128074646,0.4822307229042053,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8640097975730896,0.4125092923641205,0.2904369831085205,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8429505228996277,0.3819923996925354,0.3644402623176574,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.71401047706604,0.2267327904701233,1.0357654094696045,284.8894348144531,284.95001220703125,299.64166259765625,294.8612365722656,298.0126342773437,297.2018737792969,284.8912353515625,1.0,0.5951694846153259,0.4418051838874817,0.4418051838874817,1.0,1.0,-3.148819923400879,1.0433768033981323,2.105443239212036,0.3350205421447754,0.8982349634170532,0.8982349634170532,0.0,163.06614685058594,170.0,62628.00390625,0.0,2653.791748046875,1.0,279.1568298339844,283.1136474609375,297.88104248046875,301.96368408203125,293.1499938964844,293.1499938964844,279.45001220703125,38624.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790737986564636,1.0,0.0,0.0,3.780479669570923,3.780505418777466,9.53645781009982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.951171875,0.0,1703.5723876953125,1895.4371337890625,0.0,3207.900146484375,0.9362229704856871,1.0,0.0,3.0,1.0,0.0
17840460,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9162200689315796,0.4964659810066223,0.4484063684940338,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9251803159713744,0.5101228952407837,0.4842263460159302,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8603574633598328,0.4130167961120605,0.2906619012355804,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8397762775421143,0.3827499449253082,0.3650356829166412,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7108392119407654,0.2268442958593368,1.0360418558120728,285.0208740234375,284.95001220703125,299.6620178222656,294.866943359375,298.0195617675781,297.20465087890625,285.0198974609375,1.0,0.5971198081970215,0.4408584237098694,0.4408584237098694,1.0,1.0,-3.1512575149536133,1.041975975036621,2.109281539916992,0.3331820964813232,1.0,1.0,0.0,165.87660217285156,173.0,61839.375,0.0,2673.748046875,1.0,279.4440612792969,283.25946044921875,297.84478759765625,301.8059387207031,293.1499938964844,293.1499938964844,279.1499938964844,33799.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710602521896362,1.0,0.0,0.0,3.874833583831787,3.87485933303833,1.0018424063673592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.1591796875,0.0,1780.5135498046875,1895.4371337890625,0.0,3132.75634765625,0.9541156888008118,1.0,0.0,3.0,1.0,0.0
17840520,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9162200689315796,0.4964659810066223,0.4484063684940338,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9251803159713744,0.5101228952407837,0.4842263460159302,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8603574633598328,0.4130167961120605,0.2906619012355804,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8397762775421143,0.3827499449253082,0.3650356829166412,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7108392119407654,0.2268442958593368,1.0360418558120728,285.0208740234375,284.95001220703125,299.6620178222656,294.866943359375,298.0195617675781,297.20465087890625,285.0198974609375,1.0,0.5971198081970215,0.4408584237098694,0.4408584237098694,1.0,1.0,-3.1512575149536133,1.041975975036621,2.109281539916992,0.3331820964813232,1.0,1.0,0.0,165.87660217285156,173.0,61839.375,0.0,2673.748046875,1.0,279.4440612792969,283.25946044921875,297.84478759765625,301.8059387207031,293.1499938964844,293.1499938964844,279.1499938964844,33799.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710602521896362,1.0,0.0,0.0,3.874833583831787,3.87485933303833,1.0018424063673592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.1591796875,0.0,1780.5135498046875,1895.4371337890625,0.0,3132.75634765625,0.9541156888008118,1.0,0.0,3.0,1.0,0.0
