time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9096872806549072,0.4941931664943695,0.4468930661678314,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9208691120147704,0.511551022529602,0.4859841167926788,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8559889197349548,0.4126212298870086,0.2906996011734009,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8359570503234863,0.3827924430370331,0.3654429614543915,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7069995403289795,0.2265543043613433,1.0360829830169678,284.8895568847656,284.95001220703125,299.6824951171875,294.8719787597656,298.02130126953125,297.1998596191406,284.891357421875,1.0,0.5990707874298096,0.4399116635322571,0.4399116635322571,1.0,1.0,-3.1521458625793457,1.039972901344299,2.112172842025757,0.3312655091285705,0.8989500403404236,0.8989500403404236,0.0,169.1368865966797,176.0,62642.6875,0.0,2693.052978515625,1.0,279.15679931640625,283.1114501953125,297.8918762207031,301.9759521484375,293.1499938964844,293.1499938964844,278.8500061035156,38618.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788502812385559,1.0,0.0,0.0,3.7834486961364746,3.7834744453430176,9.551442872179905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.900390625,0.0,1707.0772705078125,1895.4371337890625,0.0,3205.8046875,0.9368895888328552,1.0,0.0,3.0,1.0,0.0
17840640,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9096872806549072,0.4941931664943695,0.4468930661678314,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9208691120147704,0.511551022529602,0.4859841167926788,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8559889197349548,0.4126212298870086,0.2906996011734009,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8359570503234863,0.3827924430370331,0.3654429614543915,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7069995403289795,0.2265543043613433,1.0360829830169678,284.8895568847656,284.95001220703125,299.6824951171875,294.8719787597656,298.02130126953125,297.1998596191406,284.891357421875,1.0,0.5990707874298096,0.4399116635322571,0.4399116635322571,1.0,1.0,-3.1521458625793457,1.039972901344299,2.112172842025757,0.3312655091285705,0.8989500403404236,0.8989500403404236,0.0,169.1368865966797,176.0,62642.6875,0.0,2693.052978515625,1.0,279.15679931640625,283.1114501953125,297.8918762207031,301.9759521484375,293.1499938964844,293.1499938964844,278.8500061035156,38618.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788502812385559,1.0,0.0,0.0,3.7834486961364746,3.7834744453430176,9.551442872179905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.900390625,0.0,1707.0772705078125,1895.4371337890625,0.0,3205.8046875,0.9368895888328552,1.0,0.0,3.0,1.0,0.0
17840700,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9060581922531128,0.4929088056087494,0.4458835124969482,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.9182509183883668,0.5121209621429443,0.4866499006748199,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.8534131646156311,0.4122649133205414,0.2905505001544952,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8336865901947021,0.3826712071895599,0.3654544651508331,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.7046772837638855,0.2262949794530868,1.0354526042938232,284.8125305175781,284.95001220703125,299.6927490234375,294.8742370605469,298.0213928222656,297.19635009765625,284.8171691894531,1.0,0.599909245967865,0.4394382834434509,0.4394382834434509,1.0,1.0,-3.150810480117798,1.0383039712905884,2.11250638961792,0.3299697041511535,0.8137006759643555,0.8137006759643555,0.0,170.9228515625,176.0,62917.18359375,0.0,2700.002685546875,1.0,278.8985900878906,283.0229797363281,297.909423828125,302.0942077636719,293.1499938964844,293.1499938964844,278.8500061035156,43553.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832820057868958,1.0,0.0,0.0,3.6390860080718994,3.639111280441284,8.836452138893947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.0146484375,0.0,1577.4102783203125,1895.4371337890625,0.0,3247.329833984375,0.9058594703674316,1.0,0.0,3.0,1.0,0.0
17840760,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.90267413854599,0.4919317364692688,0.4448750019073486,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.915760099887848,0.5128886103630066,0.4872962534427643,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8509315252304077,0.4120900332927704,0.2903816103935241,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8314914703369141,0.3826859295368194,0.3654350638389587,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7023986577987671,0.226105660200119,1.034663438796997,284.8871459960937,284.95001220703125,299.7030639648437,294.8763122558594,298.0225524902344,297.1944274902344,284.8890380859375,1.0,0.6006895899772644,0.4389804005622864,0.4389804005622864,1.0,1.0,-3.1491971015930176,1.0365697145462036,2.1126272678375244,0.3286114633083343,0.8320316672325134,0.8320316672325134,0.0,172.6558837890625,179.0,62537.27734375,0.0,2706.1103515625,1.0,278.8580627441406,283.0892333984375,297.8808898925781,301.972412109375,293.1499938964844,293.1499938964844,279.1499938964844,41148.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822566270828247,1.0,0.0,0.0,3.530749559402466,3.530773401260376,8.318157256326231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.208984375,0.0,1441.7650146484375,1895.4371337890625,0.0,3237.724853515625,0.8836655020713806,1.0,0.0,3.0,1.0,0.0
17840820,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.898945152759552,0.4912738800048828,0.4441263675689697,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.91375994682312,0.5154286026954651,0.4895462393760681,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8484205603599548,0.4127233624458313,0.2907247841358185,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8293036222457886,0.3835213780403137,0.3661248087882995,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6999624371528625,0.226283997297287,1.0352281332015991,284.99761962890625,284.95001220703125,299.7237243652344,294.8799743652344,298.0311584472656,297.1995544433594,284.997314453125,1.0,0.602568507194519,0.4380646347999573,0.4380646347999573,1.0,1.0,-3.152914762496948,1.0357182025909424,2.117196559906006,0.3268794417381286,0.9234452247619628,0.9234452247619628,0.0,175.0642852783203,182.0,61908.6171875,0.0,2726.509033203125,1.0,279.1414489746094,283.214111328125,297.84844970703125,301.8129577636719,293.1499938964844,293.1499938964844,278.8500061035156,34049.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720536828041077,1.0,0.0,0.0,3.633333921432495,3.633357286453247,8.808539178062347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.453125,0.0,1500.1744384765625,1895.4371337890625,0.0,3142.07470703125,0.9002835154533386,1.0,0.0,3.0,1.0,0.0
17840880,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.898945152759552,0.4912738800048828,0.4441263675689697,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.91375994682312,0.5154286026954651,0.4895462393760681,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8484205603599548,0.4127233624458313,0.2907247841358185,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8293036222457886,0.3835213780403137,0.3661248087882995,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6999624371528625,0.226283997297287,1.0352281332015991,284.99761962890625,284.95001220703125,299.7237243652344,294.8799743652344,298.0311584472656,297.1995544433594,284.997314453125,1.0,0.602568507194519,0.4380646347999573,0.4380646347999573,1.0,1.0,-3.152914762496948,1.0357182025909424,2.117196559906006,0.3268794417381286,0.9234452247619628,0.9234452247619628,0.0,175.0642852783203,182.0,61908.6171875,0.0,2726.509033203125,1.0,279.1414489746094,283.214111328125,297.84844970703125,301.8129577636719,293.1499938964844,293.1499938964844,278.8500061035156,34049.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720536828041077,1.0,0.0,0.0,3.633333921432495,3.633357286453247,8.808539178062347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.453125,0.0,1500.1744384765625,1895.4371337890625,0.0,3142.07470703125,0.9002835154533386,1.0,0.0,3.0,1.0,0.0
17840940,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8938336372375488,0.4892674088478088,0.4427401125431061,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9104750156402588,0.5170852541923523,0.4914385378360748,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8448682427406311,0.4125047326087951,0.2908243536949157,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8261635899543762,0.3836939334869385,0.3665850460529327,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6966896057128906,0.2260962128639221,1.0355013608932495,284.91290283203125,284.95001220703125,299.7445068359375,294.8828430175781,298.0346374511719,297.1971740722656,284.91387939453125,1.0,0.6045042872428894,0.4371488690376282,0.4371488690376282,1.0,1.0,-3.154532194137573,1.0340576171875,2.120474576950073,0.3249612152576446,0.8453344106674194,0.8453344106674194,0.0,178.14207458496094,185.0,62433.9296875,0.0,2746.323486328125,1.0,278.8583679199219,283.1104431152344,297.8956604003906,301.96783447265625,293.1499938964844,293.1499938964844,279.1499938964844,38674.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783700466156006,1.0,0.0,0.0,3.508634567260742,3.508657693862915,8.214281024265802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.845703125,0.0,1400.7451171875,1895.4371337890625,0.0,3201.303466796875,0.8762437105178833,1.0,0.0,3.0,1.0,0.0
17841000,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8938336372375488,0.4892674088478088,0.4427401125431061,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9104750156402588,0.5170852541923523,0.4914385378360748,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8448682427406311,0.4125047326087951,0.2908243536949157,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8261635899543762,0.3836939334869385,0.3665850460529327,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6966896057128906,0.2260962128639221,1.0355013608932495,284.91290283203125,284.95001220703125,299.7445068359375,294.8828430175781,298.0346374511719,297.1971740722656,284.91387939453125,1.0,0.6045042872428894,0.4371488690376282,0.4371488690376282,1.0,1.0,-3.154532194137573,1.0340576171875,2.120474576950073,0.3249612152576446,0.8453344106674194,0.8453344106674194,0.0,178.14207458496094,185.0,62433.9296875,0.0,2746.323486328125,1.0,278.8583679199219,283.1104431152344,297.8956604003906,301.96783447265625,293.1499938964844,293.1499938964844,279.1499938964844,38674.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783700466156006,1.0,0.0,0.0,3.508634567260742,3.508657693862915,8.214281024265802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.845703125,0.0,1400.7451171875,1895.4371337890625,0.0,3201.303466796875,0.8762437105178833,1.0,0.0,3.0,1.0,0.0
17841060,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8897079825401306,0.4883430600166321,0.4417769014835357,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9081717133522034,0.5195010304450989,0.4936128854751587,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8420920372009277,0.4129823446273803,0.2910952270030975,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8237051963806152,0.3844165503978729,0.3672157824039459,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6940466165542603,0.2262398153543472,1.0361394882202148,285.0038452148437,284.95001220703125,299.765380859375,294.88494873046875,298.0423889160156,297.20098876953125,285.0028076171875,1.0,0.6064838767051697,0.4362432956695556,0.4362432956695556,1.0,1.0,-3.157832860946656,1.0330581665039062,2.124774694442749,0.3231308460235595,0.933678150177002,0.933678150177002,0.0,180.85870361328125,188.0,61930.5234375,0.0,2767.619140625,1.0,279.1413879394531,283.2162170410156,297.8644714355469,301.830810546875,293.1499938964844,293.1499938964844,278.8500061035156,33274.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707684278488159,1.0,0.0,0.0,3.633635044097901,3.633658409118652,8.81000005392707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.1630859375,0.0,1494.7373046875,1895.4371337890625,0.0,3130.018798828125,0.8996624946594238,1.0,0.0,3.0,1.0,0.0
17841120,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8897079825401306,0.4883430600166321,0.4417769014835357,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9081717133522034,0.5195010304450989,0.4936128854751587,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8420920372009277,0.4129823446273803,0.2910952270030975,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8237051963806152,0.3844165503978729,0.3672157824039459,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6940466165542603,0.2262398153543472,1.0361394882202148,285.0038452148437,284.95001220703125,299.765380859375,294.88494873046875,298.0423889160156,297.20098876953125,285.0028076171875,1.0,0.6064838767051697,0.4362432956695556,0.4362432956695556,1.0,1.0,-3.157832860946656,1.0330581665039062,2.124774694442749,0.3231308460235595,0.933678150177002,0.933678150177002,0.0,180.85870361328125,188.0,61930.5234375,0.0,2767.619140625,1.0,279.1413879394531,283.2162170410156,297.8644714355469,301.830810546875,293.1499938964844,293.1499938964844,278.8500061035156,33274.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707684278488159,1.0,0.0,0.0,3.633635044097901,3.633658409118652,8.81000005392707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.1630859375,0.0,1494.7373046875,1895.4371337890625,0.0,3130.018798828125,0.8996624946594238,1.0,0.0,3.0,1.0,0.0
17841180,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8844166398048401,0.4861537516117096,0.4402244389057159,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9048259854316713,0.5210359692573547,0.4954005479812622,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8384066224098206,0.4126053154468536,0.2910920679569244,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8203802704811096,0.3844558894634247,0.3675641119480133,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6906172037124634,0.2259710282087326,1.0361361503601074,284.9097595214844,284.95001220703125,299.7863464355469,294.88623046875,298.0449523925781,297.19732666015625,284.91094970703125,1.0,0.6084098219871521,0.4353376924991607,0.4353376924991607,1.0,1.0,-3.158534526824951,1.0310664176940918,2.12746810913086,0.3210567235946655,0.8487194776535034,0.8487194776535034,0.0,184.15313720703125,191.0,62475.140625,0.0,2786.79736328125,1.0,278.85791015625,283.1047058105469,297.905029296875,301.9820251464844,293.1499938964844,293.1499938964844,279.1499938964844,38587.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782688975334167,1.0,0.0,0.0,3.515531539916992,3.515554666519165,8.246606739703566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.8466796875,0.0,1407.2940673828125,1895.4371337890625,0.0,3200.35546875,0.8777837157249451,1.0,0.0,3.0,1.0,0.0
17841240,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8844166398048401,0.4861537516117096,0.4402244389057159,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9048259854316713,0.5210359692573547,0.4954005479812622,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8384066224098206,0.4126053154468536,0.2910920679569244,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8203802704811096,0.3844558894634247,0.3675641119480133,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6906172037124634,0.2259710282087326,1.0361361503601074,284.9097595214844,284.95001220703125,299.7863464355469,294.88623046875,298.0449523925781,297.19732666015625,284.91094970703125,1.0,0.6084098219871521,0.4353376924991607,0.4353376924991607,1.0,1.0,-3.158534526824951,1.0310664176940918,2.12746810913086,0.3210567235946655,0.8487194776535034,0.8487194776535034,0.0,184.15313720703125,191.0,62475.140625,0.0,2786.79736328125,1.0,278.85791015625,283.1047058105469,297.905029296875,301.9820251464844,293.1499938964844,293.1499938964844,279.1499938964844,38587.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782688975334167,1.0,0.0,0.0,3.515531539916992,3.515554666519165,8.246606739703566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.8466796875,0.0,1407.2940673828125,1895.4371337890625,0.0,3200.35546875,0.8777837157249451,1.0,0.0,3.0,1.0,0.0
17841300,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8819738626480103,0.4856055378913879,0.4395040571689605,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9033614993095398,0.5221720933914185,0.4963079690933227,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8367023468017578,0.4127484261989593,0.29108527302742,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8188266754150391,0.3847308456897735,0.3677209019660949,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6889882683753967,0.2259737849235534,1.035969614982605,285.01873779296875,284.95001220703125,299.7969055175781,294.8865661621094,298.0482482910156,297.1983947753906,285.0198669433594,1.0,0.6093201041221619,0.4348849058151245,0.4348849058151245,1.0,1.0,-3.15873384475708,1.0300198793411257,2.128713846206665,0.3198888897895813,0.9261337518692015,0.9261337518692015,0.0,185.70489501953125,191.0,61771.5625,0.0,2795.576171875,1.0,279.0985412597656,283.2268981933594,297.8560791015625,301.7752685546875,293.1499938964844,293.1499938964844,279.1499938964844,33857.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725091814994812,1.0,0.0,0.0,3.5718343257904053,3.571857213973999,8.512867566423665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.2109375,0.0,1432.2410888671875,1895.4371337890625,0.0,3146.34716796875,0.8879437446594238,1.0,0.0,3.0,1.0,0.0
17841360,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8803180456161499,0.4851710796356201,0.4391729235649109,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9026382565498352,0.5234231352806091,0.497519701719284,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8356419801712036,0.4130082428455353,0.2912918329238891,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8178703188896179,0.3851073384284973,0.3681083917617798,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6879424452781677,0.2260599434375763,1.036487698554993,285.00103759765625,284.95001220703125,299.8074645996094,294.8866882324219,298.0523986816406,297.20068359375,284.9994201660156,1.0,0.6103376746177673,0.4344408512115478,0.4344408512115478,1.0,1.0,-3.161128044128418,1.0298078060150146,2.131320238113404,0.3191091120243072,0.9348216652870178,0.9348216652870178,0.0,186.9552459716797,194.0,61954.52734375,0.0,2807.18505859375,1.0,279.14215087890625,283.21026611328125,297.8671264648437,301.8366394042969,293.1499938964844,293.1499938964844,278.8500061035156,33227.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708837032318115,1.0,0.0,0.0,3.641695022583008,3.64171838760376,8.84912708443153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.6435546875,0.0,1503.2509765625,1895.4371337890625,0.0,3131.10009765625,0.9012256860733032,1.0,0.0,3.0,1.0,0.0
17841420,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8753264546394348,0.4829842746257782,0.4376214146614074,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8996637463569641,0.5249713659286499,0.4993183612823486,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8321844339370728,0.4126057624816894,0.2912685871124267,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8146670460700989,0.3851158022880554,0.3684245944023132,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6846793293952942,0.2257657349109649,1.0363538265228271,284.9078369140625,284.95001220703125,299.82867431640625,294.88623046875,298.0550231933594,297.197021484375,284.9091186523437,1.0,0.6122215986251831,0.4335527420043945,0.4335527420043945,1.0,1.0,-3.161623954772949,1.0277680158615112,2.1338558197021484,0.3170484900474548,0.8486694693565369,0.8486694693565369,0.0,190.2376403808593,197.0,62473.03125,0.0,2825.907958984375,1.0,278.8578796386719,283.10040283203125,297.9052429199219,301.98309326171875,293.1499938964844,293.1499938964844,279.1499938964844,38661.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784363269805908,1.0,0.0,0.0,3.5188162326812744,3.5188395977020264,8.262024948635371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.7265625,0.0,1411.254638671875,1895.4371337890625,0.0,3201.924560546875,0.878563404083252,1.0,0.0,3.0,1.0,0.0
17841480,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8753264546394348,0.4829842746257782,0.4376214146614074,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8996637463569641,0.5249713659286499,0.4993183612823486,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8321844339370728,0.4126057624816894,0.2912685871124267,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8146670460700989,0.3851158022880554,0.3684245944023132,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6846793293952942,0.2257657349109649,1.0363538265228271,284.9078369140625,284.95001220703125,299.82867431640625,294.88623046875,298.0550231933594,297.197021484375,284.9091186523437,1.0,0.6122215986251831,0.4335527420043945,0.4335527420043945,1.0,1.0,-3.161623954772949,1.0277680158615112,2.1338558197021484,0.3170484900474548,0.8486694693565369,0.8486694693565369,0.0,190.2376403808593,197.0,62473.03125,0.0,2825.907958984375,1.0,278.8578796386719,283.10040283203125,297.9052429199219,301.98309326171875,293.1499938964844,293.1499938964844,279.1499938964844,38661.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784363269805908,1.0,0.0,0.0,3.5188162326812744,3.5188395977020264,8.262024948635371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.7265625,0.0,1411.254638671875,1895.4371337890625,0.0,3201.924560546875,0.878563404083252,1.0,0.0,3.0,1.0,0.0
17841540,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.871515154838562,0.4820177555084228,0.4365887343883514,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8977307677268982,0.5273990631103516,0.5014750361442566,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8296300172805786,0.4130075871944427,0.291467010974884,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8122788071632385,0.385757714509964,0.3689589202404022,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6821795105934143,0.2258462905883789,1.036657691001892,284.9999389648437,284.95001220703125,299.8500061035156,294.8848876953125,298.0625915527344,297.2005615234375,284.9989624023437,1.0,0.614122211933136,0.4326646625995636,0.4326646625995636,1.0,1.0,-3.164214372634888,1.0265135765075684,2.13770079612732,0.3151353597640991,0.9344958066940308,0.9344958066940308,0.0,193.0082855224609,200.0,61934.07421875,0.0,2846.170166015625,1.0,279.1414489746094,283.20733642578125,297.86602783203125,301.8349304199219,293.1499938964844,293.1499938964844,278.8500061035156,33352.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710764050483704,1.0,0.0,0.0,3.6417465209960938,3.641770124435425,8.849377763908706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.3740234375,0.0,1504.2423095703125,1895.4371337890625,0.0,3132.907470703125,0.9015249609947203,1.0,0.0,3.0,1.0,0.0
17841600,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.871515154838562,0.4820177555084228,0.4365887343883514,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8977307677268982,0.5273990631103516,0.5014750361442566,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8296300172805786,0.4130075871944427,0.291467010974884,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8122788071632385,0.385757714509964,0.3689589202404022,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6821795105934143,0.2258462905883789,1.036657691001892,284.9999389648437,284.95001220703125,299.8500061035156,294.8848876953125,298.0625915527344,297.2005615234375,284.9989624023437,1.0,0.614122211933136,0.4326646625995636,0.4326646625995636,1.0,1.0,-3.164214372634888,1.0265135765075684,2.13770079612732,0.3151353597640991,0.9344958066940308,0.9344958066940308,0.0,193.0082855224609,200.0,61934.07421875,0.0,2846.170166015625,1.0,279.1414489746094,283.20733642578125,297.86602783203125,301.8349304199219,293.1499938964844,293.1499938964844,278.8500061035156,33352.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710764050483704,1.0,0.0,0.0,3.6417465209960938,3.641770124435425,8.849377763908706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.3740234375,0.0,1504.2423095703125,1895.4371337890625,0.0,3132.907470703125,0.9015249609947203,1.0,0.0,3.0,1.0,0.0
17841660,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8631122708320618,0.4778633415699005,0.4337294697761535,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8910641074180603,0.5268597602844238,0.5018382668495178,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8228989243507385,0.4105128645896911,0.2903669774532318,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8053732514381409,0.3835800886154175,0.3677593171596527,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6749752759933472,0.2232233583927154,1.0289061069488523,284.89898681640625,284.95001220703125,299.8727722167969,294.88140869140625,298.0509338378906,297.1761474609375,284.90008544921875,1.0,0.6150614619255066,0.4317867457866668,0.4317867457866668,1.0,1.0,-3.149155855178833,1.0186885595321655,2.130467414855957,0.3110346794128418,0.8399089574813843,0.8399089574813843,0.0,198.2544708251953,203.0,62103.36328125,0.0,2843.670654296875,1.0,278.85791015625,283.0950927734375,297.8985290527344,301.9618530273437,293.1499938964844,293.1499938964844,279.1499938964844,39257.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783254027366638,1.0,0.0,0.0,3.5021543502807617,3.5021774768829346,8.183966428987333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.6357421875,0.0,1398.20458984375,1895.4371337890625,0.0,3200.885009765625,0.875298023223877,1.0,0.0,3.0,1.0,0.0
17841720,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8631122708320618,0.4778633415699005,0.4337294697761535,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8910641074180603,0.5268597602844238,0.5018382668495178,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8228989243507385,0.4105128645896911,0.2903669774532318,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8053732514381409,0.3835800886154175,0.3677593171596527,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6749752759933472,0.2232233583927154,1.0289061069488523,284.89898681640625,284.95001220703125,299.8727722167969,294.88140869140625,298.0509338378906,297.1761474609375,284.90008544921875,1.0,0.6150614619255066,0.4317867457866668,0.4317867457866668,1.0,1.0,-3.149155855178833,1.0186885595321655,2.130467414855957,0.3110346794128418,0.8399089574813843,0.8399089574813843,0.0,198.2544708251953,203.0,62103.36328125,0.0,2843.670654296875,1.0,278.85791015625,283.0950927734375,297.8985290527344,301.9618530273437,293.1499938964844,293.1499938964844,279.1499938964844,39257.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783254027366638,1.0,0.0,0.0,3.5021543502807617,3.5021774768829346,8.183966428987333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.6357421875,0.0,1398.20458984375,1895.4371337890625,0.0,3200.885009765625,0.875298023223877,1.0,0.0,3.0,1.0,0.0
17841780,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8577203154563904,0.4759609997272491,0.4317383468151092,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8872578144073486,0.5281498432159424,0.5028007626533508,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8186174035072327,0.4098344445228576,0.2897117137908935,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8008368611335754,0.3829763829708099,0.3669891059398651,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6699736714363098,0.2218358665704727,1.022013545036316,284.9860534667969,284.95001220703125,299.89813232421875,294.8747253417969,298.0528259277344,297.17022705078125,284.98516845703125,1.0,0.6155992746353149,0.4309088587760925,0.4309088587760925,1.0,1.0,-3.137903213500977,1.012321710586548,2.1255815029144287,0.3070267140865326,0.9144806265830994,0.9144806265830994,0.0,201.68045043945312,206.0,61230.1953125,0.0,2839.173828125,1.0,279.1412353515625,283.2025756835937,297.850341796875,301.781982421875,293.1499938964844,293.1499938964844,278.8500061035156,33981.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697955012321472,1.0,0.0,0.0,3.603837013244629,3.6038601398468018,8.666097528475802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.1591796875,0.0,1467.5047607421875,1895.4371337890625,0.0,3120.892578125,0.8934233784675598,1.0,0.0,3.0,1.0,0.0
17841840,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8577203154563904,0.4759609997272491,0.4317383468151092,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8872578144073486,0.5281498432159424,0.5028007626533508,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8186174035072327,0.4098344445228576,0.2897117137908935,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8008368611335754,0.3829763829708099,0.3669891059398651,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6699736714363098,0.2218358665704727,1.022013545036316,284.9860534667969,284.95001220703125,299.89813232421875,294.8747253417969,298.0528259277344,297.17022705078125,284.98516845703125,1.0,0.6155992746353149,0.4309088587760925,0.4309088587760925,1.0,1.0,-3.137903213500977,1.012321710586548,2.1255815029144287,0.3070267140865326,0.9144806265830994,0.9144806265830994,0.0,201.68045043945312,206.0,61230.1953125,0.0,2839.173828125,1.0,279.1412353515625,283.2025756835937,297.850341796875,301.781982421875,293.1499938964844,293.1499938964844,278.8500061035156,33981.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697955012321472,1.0,0.0,0.0,3.603837013244629,3.6038601398468018,8.666097528475802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.1591796875,0.0,1467.5047607421875,1895.4371337890625,0.0,3120.892578125,0.8934233784675598,1.0,0.0,3.0,1.0,0.0
17841900,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8556019067764282,0.4746595919132232,0.4308846890926361,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8859711289405823,0.5286182165145874,0.5034754276275635,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8170275092124939,0.4093602895736694,0.289544403553009,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7991806864738464,0.382610023021698,0.3668216466903686,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6681393980979919,0.221213012933731,1.0197151899337769,284.8663024902344,284.95001220703125,299.9117736816406,294.8702392578125,298.05377197265625,297.16680908203125,284.8658752441406,1.0,0.6159619688987732,0.4304699003696441,0.4304699003696441,1.0,1.0,-3.1345252990722656,1.0099653005599976,2.1245601177215576,0.3054754137992859,0.8268049955368042,0.8268049955368042,0.0,203.0850524902344,206.0,61803.69921875,0.0,2839.832763671875,1.0,278.8995361328125,283.0705261230469,297.89617919921875,301.98052978515625,293.1499938964844,293.1499938964844,278.8500061035156,39036.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751502633094788,1.0,0.0,0.0,3.5424001216888428,3.5424234867095947,8.373143032258668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.55859375,0.0,1438.7730712890625,1895.4371337890625,0.0,3171.11572265625,0.8809595704078674,1.0,0.0,3.0,1.0,0.0
17841960,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8530763387680054,0.4733690023422241,0.4297172129154205,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8843141794204712,0.5290951728820801,0.5039273500442505,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8150872588157654,0.4088824689388275,0.2892239093780517,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7971986532211304,0.3822486996650696,0.3665043711662292,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6660812497138977,0.2206175923347473,1.017192840576172,284.9071044921875,284.95001220703125,299.92596435546875,294.8650207519531,298.0553283691406,297.1634826660156,284.9081420898437,1.0,0.6162714958190918,0.4302105903625488,0.4302105903625488,1.0,1.0,-3.1298651695251465,1.0075576305389404,2.122307538986206,0.3041170239448547,0.8331098556518555,0.8331098556518555,0.0,204.674560546875,209.0,61429.953125,0.0,2838.874267578125,1.0,278.8585510253906,283.1090087890625,297.877685546875,301.8945617675781,293.1499938964844,293.1499938964844,279.1499938964844,39157.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759813904762268,1.0,0.0,0.0,3.453968048095703,3.4539906978607178,7.960308607835032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4970703125,0.0,1348.1671142578125,1895.4371337890625,0.0,3178.909423828125,0.8647432327270508,1.0,0.0,3.0,1.0,0.0
17842020,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8498546481132507,0.4720792770385742,0.4283977746963501,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8827412128448486,0.531082272529602,0.5056521892547607,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8127540946006775,0.4088960289955139,0.2891387343406677,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7948325276374817,0.3823406398296356,0.3664938509464264,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6634306311607361,0.2200313359498977,1.0142822265625,284.99200439453125,284.95001220703125,299.9560546875,294.8525085449219,298.06573486328125,297.1664428710937,284.9911499023437,1.0,0.6172115802764893,0.4296920001506805,0.4296920001506805,1.0,1.0,-3.1267294883728027,1.0051029920578003,2.121626377105713,0.3022694885730743,0.9107064604759216,0.9107064604759216,0.0,206.9891357421875,197.0,60774.19140625,0.0,2844.8828125,1.0,279.1408996582031,283.21044921875,297.8299255371094,301.7297668457031,293.1499938964844,293.1499938964844,278.8500061035156,33662.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867881715297699,1.0,0.0,0.0,3.5699353218078613,3.569958209991455,8.503818662575213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.5908203125,0.0,1428.7962646484375,1895.4371337890625,0.0,3102.939453125,0.8856049180030823,1.0,0.0,3.0,1.0,0.0
17842080,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8498546481132507,0.4720792770385742,0.4283977746963501,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8827412128448486,0.531082272529602,0.5056521892547607,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8127540946006775,0.4088960289955139,0.2891387343406677,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7948325276374817,0.3823406398296356,0.3664938509464264,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6634306311607361,0.2200313359498977,1.0142822265625,284.99200439453125,284.95001220703125,299.9560546875,294.8525085449219,298.06573486328125,297.1664428710937,284.9911499023437,1.0,0.6172115802764893,0.4296920001506805,0.4296920001506805,1.0,1.0,-3.1267294883728027,1.0051029920578003,2.121626377105713,0.3022694885730743,0.9107064604759216,0.9107064604759216,0.0,206.9891357421875,197.0,60774.19140625,0.0,2844.8828125,1.0,279.1408996582031,283.21044921875,297.8299255371094,301.7297668457031,293.1499938964844,293.1499938964844,278.8500061035156,33662.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867881715297699,1.0,0.0,0.0,3.5699353218078613,3.569958209991455,8.503818662575213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.5908203125,0.0,1428.7962646484375,1895.4371337890625,0.0,3102.939453125,0.8856049180030823,1.0,0.0,3.0,1.0,0.0
17842140,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8519414663314819,0.4697609841823578,0.4264078140258789,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8871774673461914,0.532352864742279,0.506873369216919,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8155673146247864,0.4082532823085785,0.2887107133865356,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7978888154029846,0.3819303512573242,0.366101324558258,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6653770208358765,0.2192449569702148,1.0104353427886963,284.9099426269531,284.95001220703125,299.9882507324219,294.8373413085937,298.0727233886719,297.1636657714844,284.9100036621094,1.0,0.6139607429504395,0.4291733801364898,0.4291733801364898,1.0,1.0,-3.1202025413513184,1.001378059387207,2.118824481964112,0.3001067042350769,0.8306925296783447,0.8306925296783447,0.0,203.2629547119141,185.0,61066.796875,0.0,2811.827392578125,1.0,278.85906982421875,283.1114807128906,297.853515625,301.8472595214844,293.1499938964844,293.1499938964844,279.1499938964844,38770.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874904215335846,1.0,0.0,0.0,3.4330050945281982,3.433027505874634,7.86397606589162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.4013671875,0.0,1324.3792724609375,1895.4371337890625,0.0,3168.80859375,0.8596855998039246,1.0,0.0,3.0,1.0,0.0
17842200,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8519414663314819,0.4697609841823578,0.4264078140258789,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8871774673461914,0.532352864742279,0.506873369216919,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8155673146247864,0.4082532823085785,0.2887107133865356,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7978888154029846,0.3819303512573242,0.366101324558258,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6653770208358765,0.2192449569702148,1.0104353427886963,284.9099426269531,284.95001220703125,299.9882507324219,294.8373413085937,298.0727233886719,297.1636657714844,284.9100036621094,1.0,0.6139607429504395,0.4291733801364898,0.4291733801364898,1.0,1.0,-3.1202025413513184,1.001378059387207,2.118824481964112,0.3001067042350769,0.8306925296783447,0.8306925296783447,0.0,203.2629547119141,185.0,61066.796875,0.0,2811.827392578125,1.0,278.85906982421875,283.1114807128906,297.853515625,301.8472595214844,293.1499938964844,293.1499938964844,279.1499938964844,38770.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874904215335846,1.0,0.0,0.0,3.4330050945281982,3.433027505874634,7.86397606589162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.4013671875,0.0,1324.3792724609375,1895.4371337890625,0.0,3168.80859375,0.8596855998039246,1.0,0.0,3.0,1.0,0.0
17842260,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8589556217193604,0.4686498641967773,0.4248809218406677,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968956470489502,0.5345422029495239,0.5084072351455688,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8227600455284119,0.4084610044956207,0.2884766459465027,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8056145310401917,0.3822058141231537,0.3658836483955383,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6712881326675415,0.2189369648694992,1.0069880485534668,284.9903564453125,284.95001220703125,300.0223388671875,294.8197326660156,298.0855407714844,297.1688232421875,284.9894714355469,1.0,0.6088062524795532,0.4285427033901214,0.4285427033901214,1.0,1.0,-3.115516901016236,0.9980806112289428,2.117436170578003,0.2977394759654999,0.9052941203117372,0.9052941203117372,0.0,195.26980590820312,173.0,60382.35546875,0.0,2759.922607421875,1.0,279.1407165527344,283.20965576171875,297.7993469238281,301.67645263671875,293.1499938964844,293.1499938964844,278.8500061035156,33640.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672900795936584,1.0,0.0,0.0,3.547497510910034,3.5475199222564697,8.397257715841988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.46484375,0.0,1404.9302978515625,1895.4371337890625,0.0,3097.38916015625,0.880553662776947,1.0,0.0,3.0,1.0,0.0
17842320,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8589556217193604,0.4686498641967773,0.4248809218406677,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8968956470489502,0.5345422029495239,0.5084072351455688,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8227600455284119,0.4084610044956207,0.2884766459465027,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8056145310401917,0.3822058141231537,0.3658836483955383,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6712881326675415,0.2189369648694992,1.0069880485534668,284.9903564453125,284.95001220703125,300.0223388671875,294.8197326660156,298.0855407714844,297.1688232421875,284.9894714355469,1.0,0.6088062524795532,0.4285427033901214,0.4285427033901214,1.0,1.0,-3.115516901016236,0.9980806112289428,2.117436170578003,0.2977394759654999,0.9052941203117372,0.9052941203117372,0.0,195.26980590820312,173.0,60382.35546875,0.0,2759.922607421875,1.0,279.1407165527344,283.20965576171875,297.7993469238281,301.67645263671875,293.1499938964844,293.1499938964844,278.8500061035156,33640.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672900795936584,1.0,0.0,0.0,3.547497510910034,3.5475199222564697,8.397257715841988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.46484375,0.0,1404.9302978515625,1895.4371337890625,0.0,3097.38916015625,0.880553662776947,1.0,0.0,3.0,1.0,0.0
17842380,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8679159879684448,0.4665394425392151,0.4228554666042328,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9090176820755004,0.5360010266304016,0.5095798373222351,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8316249251365662,0.4080186188220978,0.2880186140537262,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8148961663246155,0.3819612264633178,0.3654233515262604,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6789825558662415,0.2183849811553955,1.003159999847412,284.9104919433594,284.95001220703125,300.05816650390625,294.7998352050781,298.0945129394531,297.1677551269531,284.9104309082031,1.0,0.602536141872406,0.4279119968414306,0.4279119968414306,1.0,1.0,-3.108790874481201,0.9940119981765748,2.114778757095337,0.2951725423336029,0.8265305161476135,0.8265305161476135,0.0,185.8219451904297,161.0,60648.0078125,0.0,2696.410888671875,1.0,278.8592834472656,283.1127014160156,297.8167724609375,301.7850341796875,293.1499938964844,293.1499938964844,279.1499938964844,38750.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744469285011292,1.0,0.0,0.0,3.4088521003723145,3.408874273300171,7.753711201985425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.0595703125,0.0,1300.2867431640625,1895.4371337890625,0.0,3164.5205078125,0.8543529510498047,1.0,0.0,3.0,1.0,0.0
