time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8679159879684448,0.4665394425392151,0.4228554666042328,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9090176820755004,0.5360010266304016,0.5095798373222351,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8316249251365662,0.4080186188220978,0.2880186140537262,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8148961663246155,0.3819612264633178,0.3654233515262604,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6789825558662415,0.2183849811553955,1.003159999847412,284.9104919433594,284.95001220703125,300.05816650390625,294.7998352050781,298.0945129394531,297.1677551269531,284.9104309082031,1.0,0.602536141872406,0.4279119968414306,0.4279119968414306,1.0,1.0,-3.108790874481201,0.9940119981765748,2.114778757095337,0.2951725423336029,0.8265305161476135,0.8265305161476135,0.0,185.8219451904297,161.0,60648.0078125,0.0,2696.410888671875,1.0,278.8592834472656,283.1127014160156,297.8167724609375,301.7850341796875,293.1499938964844,293.1499938964844,279.1499938964844,38750.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744469285011292,1.0,0.0,0.0,3.4088521003723145,3.408874273300171,7.753711201985425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.0595703125,0.0,1300.2867431640625,1895.4371337890625,0.0,3164.5205078125,0.8543529510498047,1.0,0.0,3.0,1.0,0.0
17842500,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8735395073890686,0.466016411781311,0.4219391644001007,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9167876839637756,0.5371227264404297,0.5102204084396362,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8370132446289062,0.4081530272960663,0.2878194749355316,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8202729821205139,0.3821153938770294,0.3652116060256958,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6837025284767151,0.2182773947715759,1.0012540817260742,285.0124206542969,284.95001220703125,300.07666015625,294.7890930175781,298.1013488769531,297.1703796386719,285.01287841796875,1.0,0.5991289615631104,0.4275966584682464,0.4275966584682464,1.0,1.0,-3.105668783187866,0.9920756220817566,2.113593101501465,0.2938194572925567,0.8979791402816772,0.8979791402816772,0.0,180.55332946777344,161.0,59903.08203125,0.0,2662.348388671875,1.0,279.0958251953125,283.228515625,297.7571716308594,301.5655212402344,293.1499938964844,293.1499938964844,279.1499938964844,33969.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685916662216187,1.0,0.0,0.0,3.461222887039185,3.461244821548462,7.99378426563635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.0966796875,0.0,1318.707763671875,1895.4371337890625,0.0,3109.599365234375,0.863482654094696,1.0,0.0,3.0,1.0,0.0
17842560,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8804762363433838,0.4655864238739013,0.4213641285896301,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9262457489967346,0.5383411049842834,0.5111430883407593,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8435534834861755,0.4083968997001648,0.2878190279006958,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.82660973072052,0.382362425327301,0.3652130365371704,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6894373893737793,0.218254804611206,1.0000048875808716,284.9891662597656,284.95001220703125,300.09552001953125,294.77783203125,298.109130859375,297.17401123046875,284.9876403808594,1.0,0.5957147479057312,0.4273169636726379,0.4273169636726379,1.0,1.0,-3.1045844554901123,0.9909743070602416,2.113610029220581,0.2928764820098877,0.8996286392211914,0.8996286392211914,0.0,174.8427276611328,149.0,59985.66015625,0.0,2629.98095703125,1.0,279.1410827636719,283.20819091796875,297.7572326660156,301.6097106933594,293.1499938964844,293.1499938964844,278.8500061035156,33537.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668676018714905,1.0,0.0,0.0,3.526393175125122,3.5264155864715576,8.297643034893554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.5673828125,0.0,1382.1488037109375,1895.4371337890625,0.0,3093.426025390625,0.8755166530609131,1.0,0.0,3.0,1.0,0.0
17842620,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8945168852806091,0.4636282324790954,0.4194187819957733,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9454420208930968,0.5399255156517029,0.5123770236968994,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.857120156288147,0.4081192016601562,0.2874301075935364,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8395241498947144,0.3822247385978699,0.36479452252388,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7011520266532898,0.217847466468811,0.9965545535087584,284.91143798828125,284.95001220703125,300.13427734375,294.7539367675781,298.1195983886719,297.1736145019531,284.91143798828125,1.0,0.5885297060012817,0.4267576336860657,0.4267576336860657,1.0,1.0,-3.098615884780884,0.9873731732368468,2.1112425327301025,0.2905282080173492,0.8226149082183838,0.8226149082183838,0.0,163.78038024902344,137.0,60237.4609375,0.0,2559.884765625,1.0,278.8594970703125,283.11376953125,297.77154541015625,301.7141418457031,293.1499938964844,293.1499938964844,279.1499938964844,38722.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741822242736816,1.0,0.0,0.0,3.384986639022827,3.3850085735321045,7.645523396604403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.4951171875,0.0,1276.72607421875,1895.4371337890625,0.0,3162.037841796875,0.8490877151489258,1.0,0.0,3.0,1.0,0.0
17842680,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8945168852806091,0.4636282324790954,0.4194187819957733,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9454420208930968,0.5399255156517029,0.5123770236968994,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.857120156288147,0.4081192016601562,0.2874301075935364,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8395241498947144,0.3822247385978699,0.36479452252388,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7011520266532898,0.217847466468811,0.9965545535087584,284.91143798828125,284.95001220703125,300.13427734375,294.7539367675781,298.1195983886719,297.1736145019531,284.91143798828125,1.0,0.5885297060012817,0.4267576336860657,0.4267576336860657,1.0,1.0,-3.098615884780884,0.9873731732368468,2.1112425327301025,0.2905282080173492,0.8226149082183838,0.8226149082183838,0.0,163.78038024902344,137.0,60237.4609375,0.0,2559.884765625,1.0,278.8594970703125,283.11376953125,297.77154541015625,301.7141418457031,293.1499938964844,293.1499938964844,279.1499938964844,38722.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741822242736816,1.0,0.0,0.0,3.384986639022827,3.3850085735321045,7.645523396604403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.4951171875,0.0,1276.72607421875,1895.4371337890625,0.0,3162.037841796875,0.8490877151489258,1.0,0.0,3.0,1.0,0.0
17842740,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9130969047546388,0.4627925455570221,0.4180132746696472,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9674060344696044,0.542335569858551,0.5139939188957214,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8747372031211853,0.4086435437202453,0.2873135209083557,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8561152815818787,0.3827138245105743,0.3646397590637207,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7154681086540222,0.2178264260292053,0.9937741756439208,284.98846435546875,284.95001220703125,300.1742248535156,294.72833251953125,298.1351928710937,297.1800231933594,284.9876403808594,1.0,0.5811961889266968,0.4261983036994934,0.4261983036994934,1.0,1.0,-3.0951943397521973,0.98472660779953,2.1104676723480225,0.2883839905261993,0.8944847583770752,0.8944847583770752,0.0,151.9375457763672,125.0,59588.03125,0.0,2490.782470703125,1.0,279.1402893066406,283.2077941894531,297.7089538574219,301.5366516113281,293.1499938964844,293.1499938964844,279.45001220703125,33632.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667638301849365,1.0,0.0,0.0,3.50196385383606,3.501986026763916,8.183076829482161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.7548828125,0.0,1357.6302490234375,1895.4371337890625,0.0,3092.452392578125,0.8703069090843201,1.0,0.0,3.0,1.0,0.0
17842800,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9130969047546388,0.4627925455570221,0.4180132746696472,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9674060344696044,0.542335569858551,0.5139939188957214,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8747372031211853,0.4086435437202453,0.2873135209083557,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8561152815818787,0.3827138245105743,0.3646397590637207,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7154681086540222,0.2178264260292053,0.9937741756439208,284.98846435546875,284.95001220703125,300.1742248535156,294.72833251953125,298.1351928710937,297.1800231933594,284.9876403808594,1.0,0.5811961889266968,0.4261983036994934,0.4261983036994934,1.0,1.0,-3.0951943397521973,0.98472660779953,2.1104676723480225,0.2883839905261993,0.8944847583770752,0.8944847583770752,0.0,151.9375457763672,125.0,59588.03125,0.0,2490.782470703125,1.0,279.1402893066406,283.2077941894531,297.7089538574219,301.5366516113281,293.1499938964844,293.1499938964844,279.45001220703125,33632.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667638301849365,1.0,0.0,0.0,3.50196385383606,3.501986026763916,8.183076829482161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.7548828125,0.0,1357.6302490234375,1895.4371337890625,0.0,3092.452392578125,0.8703069090843201,1.0,0.0,3.0,1.0,0.0
17842860,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9384350776672364,0.4622165262699127,0.4170051217079162,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9899871349334716,0.5449796319007874,0.5159513354301453,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8970879912376404,0.4094735085964203,0.2874940633773803,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8774165511131287,0.3834578096866607,0.3648136258125305,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7316809892654419,0.2180233746767044,0.9921777844429016,285.0414733886719,284.95001220703125,300.2151794433594,294.7012023925781,298.1523742675781,297.1881103515625,285.03778076171875,1.0,0.573990523815155,0.4256414175033569,0.4256414175033569,1.0,1.0,-3.0948400497436523,0.983214557170868,2.1116256713867188,0.2867248952388763,0.9935604929924012,0.9935604929924012,0.0,139.74151611328125,113.0,59226.33984375,0.0,2425.724609375,1.0,279.4421081542969,283.2758178710937,297.69012451171875,301.479736328125,293.1499938964844,293.1499938964844,279.1499938964844,31098.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621265292167664,1.0,0.0,0.0,3.6977057456970215,3.697729349136353,9.123426139012736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.3173828125,0.0,1549.7410888671875,1895.4371337890625,0.0,3048.950927734375,0.912231743335724,1.0,0.0,3.0,1.0,0.0
17842920,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9384350776672364,0.4622165262699127,0.4170051217079162,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9899871349334716,0.5449796319007874,0.5159513354301453,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8970879912376404,0.4094735085964203,0.2874940633773803,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8774165511131287,0.3834578096866607,0.3648136258125305,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7316809892654419,0.2180233746767044,0.9921777844429016,285.0414733886719,284.95001220703125,300.2151794433594,294.7012023925781,298.1523742675781,297.1881103515625,285.03778076171875,1.0,0.573990523815155,0.4256414175033569,0.4256414175033569,1.0,1.0,-3.0948400497436523,0.983214557170868,2.1116256713867188,0.2867248952388763,0.9935604929924012,0.9935604929924012,0.0,139.74151611328125,113.0,59226.33984375,0.0,2425.724609375,1.0,279.4421081542969,283.2758178710937,297.69012451171875,301.479736328125,293.1499938964844,293.1499938964844,279.1499938964844,31098.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621265292167664,1.0,0.0,0.0,3.6977057456970215,3.697729349136353,9.123426139012736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.3173828125,0.0,1549.7410888671875,1895.4371337890625,0.0,3048.950927734375,0.912231743335724,1.0,0.0,3.0,1.0,0.0
17842980,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9575941562652588,0.4599390923976898,0.4150625467300415,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.5467298030853271,0.5063189268112183,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9160267114639282,0.4090770184993744,0.2872191369533539,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8950844407081604,0.3831723928451538,0.3644993007183075,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7446661591529846,0.2175899893045425,0.9895697236061096,284.8790283203125,284.95001220703125,300.2569885253906,294.6727905273437,298.16168212890625,297.1856689453125,284.8797912597656,1.0,0.5658360123634338,0.4250845313072204,0.4250845313072204,1.0,1.0,-3.076711416244507,0.9750792980194092,2.1016321182250977,0.2834236323833465,0.8643085360527039,0.8643085360527039,0.0,130.43612670898438,116.0,59722.078125,0.0,2343.27880859375,1.0,279.1568603515625,283.10321044921875,297.7087097167969,301.6258239746094,293.1499938964844,293.1499938964844,279.45001220703125,38517.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735740184783936,1.0,0.0,0.0,3.616377353668213,3.616401433944702,8.726513556212012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.6650390625,0.0,1514.74658203125,1895.4371337890625,0.0,3156.334228515625,0.8993798494338989,1.0,0.0,3.0,1.0,0.0
17843040,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9575941562652588,0.4599390923976898,0.4150625467300415,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.5467298030853271,0.5063189268112183,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9160267114639282,0.4090770184993744,0.2872191369533539,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8950844407081604,0.3831723928451538,0.3644993007183075,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7446661591529846,0.2175899893045425,0.9895697236061096,284.8790283203125,284.95001220703125,300.2569885253906,294.6727905273437,298.16168212890625,297.1856689453125,284.8797912597656,1.0,0.5658360123634338,0.4250845313072204,0.4250845313072204,1.0,1.0,-3.076711416244507,0.9750792980194092,2.1016321182250977,0.2834236323833465,0.8643085360527039,0.8643085360527039,0.0,130.43612670898438,116.0,59722.078125,0.0,2343.27880859375,1.0,279.1568603515625,283.10321044921875,297.7087097167969,301.6258239746094,293.1499938964844,293.1499938964844,279.45001220703125,38517.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735740184783936,1.0,0.0,0.0,3.616377353668213,3.616401433944702,8.726513556212012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.6650390625,0.0,1514.74658203125,1895.4371337890625,0.0,3156.334228515625,0.8993798494338989,1.0,0.0,3.0,1.0,0.0
17843100,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9618086814880372,0.4593168497085571,0.4141001999378204,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.5491490960121155,0.4988414645195007,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9210938215255736,0.4091930985450744,0.2870607376098633,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8995066285133362,0.3832510709762573,0.364303857088089,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7478416562080383,0.2174725830554962,0.9881322979927064,284.9946594238281,284.95001220703125,300.2781677246094,294.6581420898437,298.172119140625,297.1929931640625,284.9970092773437,1.0,0.5630944967269897,0.4248060882091522,0.4248060882091522,1.0,1.0,-3.064800977706909,0.9700520634651184,2.0947489738464355,0.2802097499370575,0.9362307786941528,0.9362307786941528,0.0,127.90251159667967,116.0,58662.95703125,0.0,2307.85009765625,1.0,279.4010925292969,283.2382507324219,297.63397216796875,301.3736877441406,293.1499938964844,293.1499938964844,279.45001220703125,34574.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867928683757782,1.0,0.0,0.0,3.647739410400391,3.647763252258301,8.878527069100528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.1669921875,0.0,1519.995849609375,1895.4371337890625,0.0,3103.380126953125,0.9055195450782776,1.0,0.0,3.0,1.0,0.0
17843160,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9652872085571288,0.4589449167251587,0.4136694371700287,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9990000128746032,0.5520797967910767,0.4930756688117981,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.925455927848816,0.409533828496933,0.2872124016284942,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9032267928123474,0.3835087418556213,0.3644427955150604,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7505289912223816,0.2174901068210601,0.9877364635467528,284.9806823730469,284.95001220703125,300.2994689941406,294.64324951171875,298.1854248046875,297.203857421875,284.97900390625,1.0,0.5610634684562683,0.4246317744255066,0.4246317744255066,1.0,1.0,-3.057218074798584,0.9668177366256714,2.090400457382202,0.2784826457500458,0.940382182598114,0.940382182598114,0.0,126.05915069580078,119.0,58617.6640625,0.0,2284.419677734375,1.0,279.44268798828125,283.2252197265625,297.623291015625,301.3965148925781,293.1499938964844,293.1499938964844,279.1499938964844,33934.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865867018699646,1.0,0.0,0.0,3.7054131031036377,3.705437183380127,9.161498724097328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.248046875,0.0,1580.0068359375,1895.4371337890625,0.0,3084.0390625,0.9160191416740416,1.0,0.0,3.0,1.0,0.0
17843220,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9678491950035096,0.4570432007312774,0.4121516048908233,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.5571257472038269,0.4873814582824707,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.929670512676239,0.4094276428222656,0.2872251868247986,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9069030284881592,0.3833625614643097,0.3644002676010132,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7530147433280945,0.2171614915132522,0.9864110350608826,284.8927001953125,284.95001220703125,300.3424072265625,294.61285400390625,298.206787109375,297.2173767089844,284.894775390625,1.0,0.5586488246917725,0.4242831468582153,0.4242831468582153,1.0,1.0,-3.0469136238098145,0.9621682167053224,2.084745407104492,0.2758783102035522,0.8442375659942627,0.8442375659942627,0.0,124.14063262939452,122.0,58796.4765625,0.0,2255.800048828125,1.0,279.15753173828125,283.1246643066406,297.62890625,301.4801025390625,293.1499938964844,293.1499938964844,279.45001220703125,39730.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728463053703308,1.0,0.0,0.0,3.540475845336914,3.540499448776245,8.364048653675127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.759765625,0.0,1441.7711181640625,1895.4371337890625,0.0,3149.509033203125,0.8842963576316833,1.0,0.0,3.0,1.0,0.0
17843280,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9678491950035096,0.4570432007312774,0.4121516048908233,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.5571257472038269,0.4873814582824707,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.929670512676239,0.4094276428222656,0.2872251868247986,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9069030284881592,0.3833625614643097,0.3644002676010132,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7530147433280945,0.2171614915132522,0.9864110350608826,284.8927001953125,284.95001220703125,300.3424072265625,294.61285400390625,298.206787109375,297.2173767089844,284.894775390625,1.0,0.5586488246917725,0.4242831468582153,0.4242831468582153,1.0,1.0,-3.0469136238098145,0.9621682167053224,2.084745407104492,0.2758783102035522,0.8442375659942627,0.8442375659942627,0.0,124.14063262939452,122.0,58796.4765625,0.0,2255.800048828125,1.0,279.15753173828125,283.1246643066406,297.62890625,301.4801025390625,293.1499938964844,293.1499938964844,279.45001220703125,39730.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728463053703308,1.0,0.0,0.0,3.540475845336914,3.540499448776245,8.364048653675127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.759765625,0.0,1441.7711181640625,1895.4371337890625,0.0,3149.509033203125,0.8842963576316833,1.0,0.0,3.0,1.0,0.0
17843340,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9685524106025696,0.4564257860183716,0.4113010168075561,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.5624482035636902,0.4853056073188782,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9317140579223632,0.4102777540683746,0.2876198887825012,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9086108803749084,0.3839417099952698,0.3647334575653076,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7540042400360107,0.2172706872224807,0.9862060546875,284.99688720703125,284.95001220703125,300.3856811523437,294.5817565917969,298.2308349609375,297.2341003417969,284.9959716796875,1.0,0.5579593181610107,0.4239345490932464,0.4239345490932464,1.0,1.0,-3.0440146923065186,0.9602525234222412,2.0837621688842773,0.2743224203586578,0.9329485297203064,0.9329485297203064,0.0,123.47000885009766,125.0,58065.46484375,0.0,2247.1103515625,1.0,279.44158935546875,283.24151611328125,297.5580444335937,301.2872619628906,293.1499938964844,293.1499938964844,279.1499938964844,33663.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642985224723816,1.0,0.0,0.0,3.653074026107788,3.653097629547119,8.904514174901124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.1611328125,0.0,1519.090576171875,1895.4371337890625,0.0,3069.3251953125,0.904306948184967,1.0,0.0,3.0,1.0,0.0
17843400,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9685524106025696,0.4564257860183716,0.4113010168075561,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.5624482035636902,0.4853056073188782,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9317140579223632,0.4102777540683746,0.2876198887825012,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9086108803749084,0.3839417099952698,0.3647334575653076,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7540042400360107,0.2172706872224807,0.9862060546875,284.99688720703125,284.95001220703125,300.3856811523437,294.5817565917969,298.2308349609375,297.2341003417969,284.9959716796875,1.0,0.5579593181610107,0.4239345490932464,0.4239345490932464,1.0,1.0,-3.0440146923065186,0.9602525234222412,2.0837621688842773,0.2743224203586578,0.9329485297203064,0.9329485297203064,0.0,123.47000885009766,125.0,58065.46484375,0.0,2247.1103515625,1.0,279.44158935546875,283.24151611328125,297.5580444335937,301.2872619628906,293.1499938964844,293.1499938964844,279.1499938964844,33663.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642985224723816,1.0,0.0,0.0,3.653074026107788,3.653097629547119,8.904514174901124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.1611328125,0.0,1519.090576171875,1895.4371337890625,0.0,3069.3251953125,0.904306948184967,1.0,0.0,3.0,1.0,0.0
17843460,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.966145157814026,0.4546513557434082,0.4100047051906585,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.5663142800331116,0.4874168336391449,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.930441915988922,0.4103814661502838,0.2878584861755371,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.907310664653778,0.3838849067687988,0.3648807108402252,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7528353333473206,0.2170268148183822,0.9857550263404846,284.9057006835937,284.95001220703125,300.4290466308594,294.5502319335937,298.2470092773437,297.2390441894531,284.907470703125,1.0,0.5584847331047058,0.4235813319683075,0.4235813319683075,1.0,1.0,-3.044914960861206,0.9597188830375672,2.085196018218994,0.2733917236328125,0.8457813262939453,0.8457813262939453,0.0,124.04478454589844,128.0,58509.68359375,0.0,2251.720458984375,1.0,279.1578063964844,283.13299560546875,297.57080078125,301.3985290527344,293.1499938964844,293.1499938964844,279.45001220703125,39053.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722791075706482,1.0,0.0,0.0,3.516786336898804,3.516809701919556,8.252495149463357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.533203125,0.0,1411.9638671875,1895.4371337890625,0.0,3144.18896484375,0.8785146474838257,1.0,0.0,3.0,1.0,0.0
17843520,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.966145157814026,0.4546513557434082,0.4100047051906585,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.5663142800331116,0.4874168336391449,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.930441915988922,0.4103814661502838,0.2878584861755371,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.907310664653778,0.3838849067687988,0.3648807108402252,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7528353333473206,0.2170268148183822,0.9857550263404846,284.9057006835937,284.95001220703125,300.4290466308594,294.5502319335937,298.2470092773437,297.2390441894531,284.907470703125,1.0,0.5584847331047058,0.4235813319683075,0.4235813319683075,1.0,1.0,-3.044914960861206,0.9597188830375672,2.085196018218994,0.2733917236328125,0.8457813262939453,0.8457813262939453,0.0,124.04478454589844,128.0,58509.68359375,0.0,2251.720458984375,1.0,279.1578063964844,283.13299560546875,297.57080078125,301.3985290527344,293.1499938964844,293.1499938964844,279.45001220703125,39053.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722791075706482,1.0,0.0,0.0,3.516786336898804,3.516809701919556,8.252495149463357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.533203125,0.0,1411.9638671875,1895.4371337890625,0.0,3144.18896484375,0.8785146474838257,1.0,0.0,3.0,1.0,0.0
17843580,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9630739092826844,0.4540330171585083,0.409225195646286,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.5701602101325989,0.4910866916179657,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9283837080001832,0.4113382995128631,0.2883816957473755,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9052333831787108,0.3844587504863739,0.3652815520763397,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7510462999343872,0.2171247899532318,0.985866129398346,285.0045471191406,284.95001220703125,300.4723815917969,294.5185241699219,298.2646789550781,297.245849609375,285.0034484863281,1.0,0.5598615407943726,0.4232281446456909,0.4232281446456909,1.0,1.0,-3.049627780914306,0.9605833888053894,2.0890443325042725,0.2730534076690674,0.9373716711997986,0.9373716711997986,0.0,125.1852798461914,131.0,57944.5390625,0.0,2266.15625,1.0,279.44146728515625,283.2426452636719,297.5001220703125,301.2190246582031,293.1499938964844,293.1499938964844,279.1499938964844,33236.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648801445960999,1.0,0.0,0.0,3.644661903381348,3.644685506820679,8.863552238835837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.2900390625,0.0,1506.5916748046875,1895.4371337890625,0.0,3074.781005859375,0.9021077156066896,1.0,0.0,3.0,1.0,0.0
17843640,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9630739092826844,0.4540330171585083,0.409225195646286,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.5701602101325989,0.4910866916179657,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9283837080001832,0.4113382995128631,0.2883816957473755,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9052333831787108,0.3844587504863739,0.3652815520763397,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7510462999343872,0.2171247899532318,0.985866129398346,285.0045471191406,284.95001220703125,300.4723815917969,294.5185241699219,298.2646789550781,297.245849609375,285.0034484863281,1.0,0.5598615407943726,0.4232281446456909,0.4232281446456909,1.0,1.0,-3.049627780914306,0.9605833888053894,2.0890443325042725,0.2730534076690674,0.9373716711997986,0.9373716711997986,0.0,125.1852798461914,131.0,57944.5390625,0.0,2266.15625,1.0,279.44146728515625,283.2426452636719,297.5001220703125,301.2190246582031,293.1499938964844,293.1499938964844,279.1499938964844,33236.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648801445960999,1.0,0.0,0.0,3.644661903381348,3.644685506820679,8.863552238835837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.2900390625,0.0,1506.5916748046875,1895.4371337890625,0.0,3074.781005859375,0.9021077156066896,1.0,0.0,3.0,1.0,0.0
17843700,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9610246419906616,0.4532030820846557,0.4088032245635986,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.5715493559837341,0.4936226010322571,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.926876962184906,0.4114915132522583,0.2886653542518616,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.90378737449646,0.3844752907752991,0.3655002117156982,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7498481273651123,0.2170239239931106,0.9860354661941528,284.875,284.95001220703125,300.4939880371094,294.5026550292969,298.2706298828125,297.2450866699219,284.8722229003906,1.0,0.5608090162277222,0.4230515360832214,0.4230515360832214,1.0,1.0,-3.052978038787842,0.9613701105117798,2.0916078090667725,0.2731553614139557,0.8484914302825928,0.8484914302825928,0.0,125.99015808105467,131.0,58777.01171875,0.0,2276.407958984375,1.0,279.19781494140625,283.0953369140625,297.53961181640625,301.422607421875,293.1499938964844,293.1499938964844,279.1499938964844,37724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715710639953613,1.0,0.0,0.0,3.609351634979248,3.609375715255737,8.692639994478668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.9716796875,0.0,1501.17529296875,1895.4371337890625,0.0,3137.547607421875,0.8950877785682678,1.0,0.0,3.0,1.0,0.0
17843760,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9578396677970886,0.452239990234375,0.4079579412937164,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.5725927948951721,0.497292011976242,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9242634177207948,0.411519706249237,0.2887108325958252,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9014384150505066,0.3843683302402496,0.365446537733078,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7479263544082642,0.2168257683515548,0.9854137301445008,284.9065856933594,284.95001220703125,300.5155029296875,294.48681640625,298.2745361328125,297.2417907714844,284.9083557128906,1.0,0.5618213415145874,0.422756940126419,0.422756940126419,1.0,1.0,-3.055615901947021,0.961617946624756,2.0939979553222656,0.2728707194328308,0.8487074971199036,0.8487074971199036,0.0,127.0708236694336,134.0,58504.32421875,0.0,2286.827392578125,1.0,279.1580810546875,283.1263732910156,297.511962890625,301.33837890625,293.1499938964844,293.1499938964844,279.45001220703125,38776.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737837076187134,1.0,0.0,0.0,3.522650718688965,3.522674083709717,8.280040901809116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.2939453125,0.0,1416.0997314453125,1895.4371337890625,0.0,3158.30029296875,0.8794775009155273,1.0,0.0,3.0,1.0,0.0
17843820,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9527179598808287,0.4516117870807647,0.4071905612945556,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.5751875042915344,0.5038282871246338,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9203323125839232,0.4125639200210571,0.2893118262290954,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8977388143539429,0.3849134147167206,0.3658455312252044,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7448257803916931,0.2168573439121246,0.9853711724281312,285.0060729980469,284.95001220703125,300.5581970214844,294.4554138183594,298.2867431640625,297.2416381835937,285.0049743652344,1.0,0.5641794204711914,0.4221677780151367,0.4221677780151367,1.0,1.0,-3.063697576522827,0.9631070494651794,2.100590705871582,0.2725750505924225,0.9416120648384094,0.9416120648384094,0.0,129.14541625976562,137.0,57975.60546875,0.0,2312.3935546875,1.0,279.4415283203125,283.23602294921875,297.43951416015625,301.1594543457031,293.1499938964844,293.1499938964844,279.1499938964844,33126.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668787479400635,1.0,0.0,0.0,3.653116226196289,3.65313982963562,8.9047199480774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.357421875,0.0,1515.1171875,1895.4371337890625,0.0,3093.5302734375,0.9039311408996582,1.0,0.0,3.0,1.0,0.0
17843880,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9527179598808287,0.4516117870807647,0.4071905612945556,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.5751875042915344,0.5038282871246338,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9203323125839232,0.4125639200210571,0.2893118262290954,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8977388143539429,0.3849134147167206,0.3658455312252044,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7448257803916931,0.2168573439121246,0.9853711724281312,285.0060729980469,284.95001220703125,300.5581970214844,294.4554138183594,298.2867431640625,297.2416381835937,285.0049743652344,1.0,0.5641794204711914,0.4221677780151367,0.4221677780151367,1.0,1.0,-3.063697576522827,0.9631070494651794,2.100590705871582,0.2725750505924225,0.9416120648384094,0.9416120648384094,0.0,129.14541625976562,137.0,57975.60546875,0.0,2312.3935546875,1.0,279.4415283203125,283.23602294921875,297.43951416015625,301.1594543457031,293.1499938964844,293.1499938964844,279.1499938964844,33126.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668787479400635,1.0,0.0,0.0,3.653116226196289,3.65313982963562,8.9047199480774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.357421875,0.0,1515.1171875,1895.4371337890625,0.0,3093.5302734375,0.9039311408996582,1.0,0.0,3.0,1.0,0.0
17843940,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.946039080619812,0.449826568365097,0.4059519469738006,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.5765173435211182,0.511950671672821,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9151973724365234,0.4128405451774597,0.2897247970104217,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8929623961448669,0.3848041892051697,0.3660153150558471,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7409459352493286,0.21649731695652,0.9847497344017028,284.90582275390625,284.95001220703125,300.6003112792969,294.424560546875,298.2923889160156,297.2322998046875,284.9076843261719,1.0,0.5668039917945862,0.4215786159038543,0.4215786159038543,1.0,1.0,-3.071929693222046,0.9646342396736144,2.107295274734497,0.2723888754844665,0.8515334129333496,0.8515334129333496,0.0,131.68882751464844,140.0,58577.109375,0.0,2340.814453125,1.0,279.15771484375,283.1170654296875,297.451171875,301.2807922363281,293.1499938964844,293.1499938964844,279.45001220703125,38723.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760708570480347,1.0,0.0,0.0,3.534789085388184,3.5348124504089355,8.337201506947167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.2216796875,0.0,1428.463134765625,1895.4371337890625,0.0,3179.748046875,0.8821448087692261,1.0,0.0,3.0,1.0,0.0
17844000,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.946039080619812,0.449826568365097,0.4059519469738006,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.5765173435211182,0.511950671672821,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9151973724365234,0.4128405451774597,0.2897247970104217,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8929623961448669,0.3848041892051697,0.3660153150558471,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7409459352493286,0.21649731695652,0.9847497344017028,284.90582275390625,284.95001220703125,300.6003112792969,294.424560546875,298.2923889160156,297.2322998046875,284.9076843261719,1.0,0.5668039917945862,0.4215786159038543,0.4215786159038543,1.0,1.0,-3.071929693222046,0.9646342396736144,2.107295274734497,0.2723888754844665,0.8515334129333496,0.8515334129333496,0.0,131.68882751464844,140.0,58577.109375,0.0,2340.814453125,1.0,279.15771484375,283.1170654296875,297.451171875,301.2807922363281,293.1499938964844,293.1499938964844,279.45001220703125,38723.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760708570480347,1.0,0.0,0.0,3.534789085388184,3.5348124504089355,8.337201506947167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.2216796875,0.0,1428.463134765625,1895.4371337890625,0.0,3179.748046875,0.8821448087692261,1.0,0.0,3.0,1.0,0.0
17844060,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9399917125701904,0.4492161571979522,0.4052107334136963,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.5782012939453125,0.519738495349884,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9108219146728516,0.4140016734600067,0.2904118597507477,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8886852860450745,0.385340929031372,0.3664186298847198,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7374225854873657,0.2164815664291381,0.9845459461212158,285.0069274902344,284.95001220703125,300.64166259765625,294.39453125,298.3017272949219,297.228759765625,285.0058288574219,1.0,0.5696040391921997,0.4209234416484833,0.4209234416484833,1.0,1.0,-3.081462860107422,0.9664711356163024,2.1149919033050537,0.2721502780914306,0.9455806016921996,0.9455806016921996,0.0,134.22425842285156,143.0,58050.4453125,0.0,2371.75732421875,1.0,279.4416198730469,283.2283020019531,297.37890625,301.1023864746094,293.1499938964844,293.1499938964844,279.1499938964844,33109.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692052364349365,1.0,0.0,0.0,3.665393352508545,3.665417194366455,8.964673838818271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.3828125,0.0,1528.6409912109375,1895.4371337890625,0.0,3115.355224609375,0.9066874980926514,1.0,0.0,3.0,1.0,0.0
17844120,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9399917125701904,0.4492161571979522,0.4052107334136963,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.5782012939453125,0.519738495349884,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9108219146728516,0.4140016734600067,0.2904118597507477,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8886852860450745,0.385340929031372,0.3664186298847198,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7374225854873657,0.2164815664291381,0.9845459461212158,285.0069274902344,284.95001220703125,300.64166259765625,294.39453125,298.3017272949219,297.228759765625,285.0058288574219,1.0,0.5696040391921997,0.4209234416484833,0.4209234416484833,1.0,1.0,-3.081462860107422,0.9664711356163024,2.1149919033050537,0.2721502780914306,0.9455806016921996,0.9455806016921996,0.0,134.22425842285156,143.0,58050.4453125,0.0,2371.75732421875,1.0,279.4416198730469,283.2283020019531,297.37890625,301.1023864746094,293.1499938964844,293.1499938964844,279.1499938964844,33109.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692052364349365,1.0,0.0,0.0,3.665393352508545,3.665417194366455,8.964673838818271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.3828125,0.0,1528.6409912109375,1895.4371337890625,0.0,3115.355224609375,0.9066874980926514,1.0,0.0,3.0,1.0,0.0
17844180,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9327853322029114,0.4474410712718963,0.4039959013462066,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.5787314176559448,0.5286211967468262,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9057884812355042,0.4143982827663421,0.2909182608127594,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.883685290813446,0.3852118551731109,0.3665851652622223,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7333965301513672,0.2160847932100296,0.983806610107422,284.90484619140625,284.95001220703125,300.6820678710937,294.36553955078125,298.30499267578125,297.217041015625,284.90673828125,1.0,0.5725157856941223,0.4202682375907898,0.4202682375907898,1.0,1.0,-3.0906052589416504,0.9681407809257508,2.122464418411255,0.2719268202781677,0.8542430400848389,0.8542430400848389,0.0,137.09169006347656,146.0,58678.13671875,0.0,2403.893310546875,1.0,279.1575927734375,283.1072998046875,297.392333984375,301.2269287109375,293.1499938964844,293.1499938964844,279.45001220703125,38707.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784287571907043,1.0,0.0,0.0,3.549400806427002,3.549424409866333,8.406270808336558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.939453125,0.0,1443.801513671875,1895.4371337890625,0.0,3201.853759765625,0.8853423595428467,1.0,0.0,3.0,1.0,0.0
17844240,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9327853322029114,0.4474410712718963,0.4039959013462066,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.5787314176559448,0.5286211967468262,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9057884812355042,0.4143982827663421,0.2909182608127594,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.883685290813446,0.3852118551731109,0.3665851652622223,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7333965301513672,0.2160847932100296,0.983806610107422,284.90484619140625,284.95001220703125,300.6820678710937,294.36553955078125,298.30499267578125,297.217041015625,284.90673828125,1.0,0.5725157856941223,0.4202682375907898,0.4202682375907898,1.0,1.0,-3.0906052589416504,0.9681407809257508,2.122464418411255,0.2719268202781677,0.8542430400848389,0.8542430400848389,0.0,137.09169006347656,146.0,58678.13671875,0.0,2403.893310546875,1.0,279.1575927734375,283.1072998046875,297.392333984375,301.2269287109375,293.1499938964844,293.1499938964844,279.45001220703125,38707.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784287571907043,1.0,0.0,0.0,3.549400806427002,3.549424409866333,8.406270808336558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.939453125,0.0,1443.801513671875,1895.4371337890625,0.0,3201.853759765625,0.8853423595428467,1.0,0.0,3.0,1.0,0.0
