time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9292279481887816,0.4470736086368561,0.4034284949302673,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.579170823097229,0.5330886244773865,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9033998847007751,0.4149647653102875,0.2911809980869293,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.881205677986145,0.3854130506515503,0.3666501939296722,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7313774228096008,0.2160203456878662,0.983289122581482,285.0213317871094,284.95001220703125,300.70184326171875,294.3515319824219,298.3083190917969,297.2138061523437,285.0233459472656,1.0,0.5739712715148926,0.4199406504631042,0.4199406504631042,1.0,1.0,-3.0950632095336914,0.968933403491974,2.126129627227783,0.2717461884021759,0.9361860156059264,0.9361860156059264,0.0,138.54180908203125,146.0,57965.4453125,0.0,2419.906005859375,1.0,279.3993835449219,283.2352905273437,297.3250427246094,301.0049743652344,293.1499938964844,293.1499938964844,279.45001220703125,33863.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728697299957275,1.0,0.0,0.0,3.605912685394287,3.605936050415039,8.676083780301269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.564453125,0.0,1468.877197265625,1895.4371337890625,0.0,3149.728759765625,0.8956117630004883,1.0,0.0,3.0,1.0,0.0
17844360,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9265297651290894,0.4468529820442199,0.403266429901123,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.5797287821769714,0.5368655323982239,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9017545580863952,0.4156911969184875,0.2916946113109588,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8793572783470154,0.3857397139072418,0.3669769465923309,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.729835569858551,0.2160430550575256,0.9834959506988524,285.008544921875,284.95001220703125,300.7213439941406,294.3379211425781,298.3126525878906,297.2122497558594,285.00689697265625,1.0,0.5754942893981934,0.4195898175239563,0.4195898175239563,1.0,1.0,-3.1006669998168945,0.9700844883918762,2.130582332611084,0.2716809213161468,0.9501201510429382,0.9501201510429382,0.0,139.8516845703125,149.0,58149.0234375,0.0,2437.379638671875,1.0,279.44244384765625,283.22076416015625,297.3211975097656,301.0494384765625,293.1499938964844,293.1499938964844,279.1499938964844,33034.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871444582939148,1.0,0.0,0.0,3.68051028251648,3.6805341243743896,9.0387709406059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.35546875,0.0,1545.002197265625,1895.4371337890625,0.0,3136.361083984375,0.9098652601242064,1.0,0.0,3.0,1.0,0.0
17844420,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9194666147232056,0.445115327835083,0.4020991921424866,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.5795759558677673,0.5458767414093018,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.897196888923645,0.4162052869796753,0.2922953367233276,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8745083808898926,0.3856154978275299,0.367157906293869,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7258833646774292,0.2156286388635635,0.9827123284339904,284.90386962890625,284.95001220703125,300.75933837890625,294.3119201660156,298.3141784667969,297.1993713378906,284.9057922363281,1.0,0.5785112380981445,0.418888121843338,0.418888121843338,1.0,1.0,-3.1100995540618896,0.9717161059379578,2.138383388519287,0.2713532447814941,0.8571193814277649,0.8571193814277649,0.0,142.87713623046875,152.0,58798.69140625,0.0,2471.276611328125,1.0,279.1575012207031,283.0977478027344,297.3385009765625,301.1790466308594,293.1499938964844,293.1499938964844,279.45001220703125,38696.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806585073471069,1.0,0.0,0.0,3.565096855163574,3.5651206970214844,8.480783435516059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.728515625,0.0,1460.452392578125,1895.4371337890625,0.0,3222.751708984375,0.8887807726860046,1.0,0.0,3.0,1.0,0.0
17844480,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9194666147232056,0.445115327835083,0.4020991921424866,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.5795759558677673,0.5458767414093018,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.897196888923645,0.4162052869796753,0.2922953367233276,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8745083808898926,0.3856154978275299,0.367157906293869,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7258833646774292,0.2156286388635635,0.9827123284339904,284.90386962890625,284.95001220703125,300.75933837890625,294.3119201660156,298.3141784667969,297.1993713378906,284.9057922363281,1.0,0.5785112380981445,0.418888121843338,0.418888121843338,1.0,1.0,-3.1100995540618896,0.9717161059379578,2.138383388519287,0.2713532447814941,0.8571193814277649,0.8571193814277649,0.0,142.87713623046875,152.0,58798.69140625,0.0,2471.276611328125,1.0,279.1575012207031,283.0977478027344,297.3385009765625,301.1790466308594,293.1499938964844,293.1499938964844,279.45001220703125,38696.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806585073471069,1.0,0.0,0.0,3.565096855163574,3.5651206970214844,8.480783435516059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.728515625,0.0,1460.452392578125,1895.4371337890625,0.0,3222.751708984375,0.8887807726860046,1.0,0.0,3.0,1.0,0.0
17844540,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.911721408367157,0.4445403814315796,0.4014335572719574,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.996694266796112,0.5802897810935974,0.5496144890785217,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8917954564094543,0.4175684452056885,0.2931662499904632,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8688239455223083,0.386135995388031,0.3675913214683532,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.721204400062561,0.2155604213476181,0.982495903968811,285.0055847167969,284.95001220703125,300.7958374023437,294.287841796875,298.3211669921875,297.1954650878906,285.0043029785156,1.0,0.5812342762947083,0.4181864261627197,0.4181864261627197,1.0,1.0,-3.1151108741760254,0.9717295169830322,2.143381357192993,0.27036914229393,0.9510095119476318,0.9510095119476318,0.0,146.43309020996094,155.0,58188.046875,0.0,2499.7197265625,1.0,279.4418334960937,283.2113647460937,297.27081298828125,301.0019836425781,293.1499938964844,293.1499938964844,279.1499938964844,33219.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735286593437195,1.0,0.0,0.0,3.690931558609009,3.690955638885498,9.090029493563634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.53515625,0.0,1558.1495361328125,1895.4371337890625,0.0,3155.908447265625,0.9124999642372132,1.0,0.0,3.0,1.0,0.0
17844600,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.911721408367157,0.4445403814315796,0.4014335572719574,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.996694266796112,0.5802897810935974,0.5496144890785217,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8917954564094543,0.4175684452056885,0.2931662499904632,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8688239455223083,0.386135995388031,0.3675913214683532,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.721204400062561,0.2155604213476181,0.982495903968811,285.0055847167969,284.95001220703125,300.7958374023437,294.287841796875,298.3211669921875,297.1954650878906,285.0043029785156,1.0,0.5812342762947083,0.4181864261627197,0.4181864261627197,1.0,1.0,-3.1151108741760254,0.9717295169830322,2.143381357192993,0.27036914229393,0.9510095119476318,0.9510095119476318,0.0,146.43309020996094,155.0,58188.046875,0.0,2499.7197265625,1.0,279.4418334960937,283.2113647460937,297.27081298828125,301.0019836425781,293.1499938964844,293.1499938964844,279.1499938964844,33219.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735286593437195,1.0,0.0,0.0,3.690931558609009,3.690955638885498,9.090029493563634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.53515625,0.0,1558.1495361328125,1895.4371337890625,0.0,3155.908447265625,0.9124999642372132,1.0,0.0,3.0,1.0,0.0
17844660,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9031150937080384,0.4427938163280487,0.400305688381195,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9911355376243592,0.5808412432670593,0.5503857135772705,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.885335385799408,0.4181113839149475,0.2938247323036194,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8622233271598816,0.3859823644161224,0.3677989840507507,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7156736254692078,0.2151133418083191,0.9818136096000672,284.8990173339844,284.95001220703125,300.8306884765625,294.2659912109375,298.32476806640625,297.1879577636719,284.9008483886719,1.0,0.5834980010986328,0.4174924194812774,0.4174924194812774,1.0,1.0,-3.1149044036865234,0.9698585867881776,2.145045757293701,0.268692284822464,0.8540821671485901,0.8540821671485901,0.0,150.42239379882812,158.0,58685.1015625,0.0,2520.536376953125,1.0,279.1574401855469,283.08892822265625,297.28961181640625,301.12457275390625,293.1499938964844,293.1499938964844,279.45001220703125,39012.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882131040096283,1.0,0.0,0.0,3.5659940242767334,3.5660176277160645,8.485051807838317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.8232421875,0.0,1463.7220458984375,1895.4371337890625,0.0,3236.548828125,0.8891998529434204,1.0,0.0,3.0,1.0,0.0
17844720,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9031150937080384,0.4427938163280487,0.400305688381195,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9911355376243592,0.5808412432670593,0.5503857135772705,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.885335385799408,0.4181113839149475,0.2938247323036194,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8622233271598816,0.3859823644161224,0.3677989840507507,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7156736254692078,0.2151133418083191,0.9818136096000672,284.8990173339844,284.95001220703125,300.8306884765625,294.2659912109375,298.32476806640625,297.1879577636719,284.9008483886719,1.0,0.5834980010986328,0.4174924194812774,0.4174924194812774,1.0,1.0,-3.1149044036865234,0.9698585867881776,2.145045757293701,0.268692284822464,0.8540821671485901,0.8540821671485901,0.0,150.42239379882812,158.0,58685.1015625,0.0,2520.536376953125,1.0,279.1574401855469,283.08892822265625,297.28961181640625,301.12457275390625,293.1499938964844,293.1499938964844,279.45001220703125,39012.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882131040096283,1.0,0.0,0.0,3.5659940242767334,3.5660176277160645,8.485051807838317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.8232421875,0.0,1463.7220458984375,1895.4371337890625,0.0,3236.548828125,0.8891998529434204,1.0,0.0,3.0,1.0,0.0
17844780,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.897343099117279,0.442253053188324,0.3996423780918121,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9873631596565248,0.5827174186706543,0.5519402027130127,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.881142258644104,0.4195621907711029,0.2947336435317993,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8577277064323425,0.3865130841732025,0.3682142198085785,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.711591899394989,0.215057298541069,0.9815168976783752,285.00311279296875,284.95001220703125,300.8637084960937,294.2466125488281,298.3356018066406,297.1915588378906,285.0020751953125,1.0,0.5856205224990845,0.4167984127998352,0.4167984127998352,1.0,1.0,-3.1172027587890625,0.9689083099365234,2.148294448852539,0.2671589851379394,0.9466668963432312,0.9466668963432312,0.0,153.5222625732422,161.0,58015.359375,0.0,2541.4541015625,1.0,279.4418029785156,283.2061767578125,297.2254638671875,300.94384765625,293.1499938964844,293.1499938964844,279.1499938964844,33386.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741153478622437,1.0,0.0,0.0,3.684697151184082,3.684720993041992,9.059347121365136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.4697265625,0.0,1552.3743896484375,1895.4371337890625,0.0,3161.410400390625,0.9112396836280824,1.0,0.0,3.0,1.0,0.0
17844840,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.897343099117279,0.442253053188324,0.3996423780918121,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9873631596565248,0.5827174186706543,0.5519402027130127,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.881142258644104,0.4195621907711029,0.2947336435317993,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8577277064323425,0.3865130841732025,0.3682142198085785,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.711591899394989,0.215057298541069,0.9815168976783752,285.00311279296875,284.95001220703125,300.8637084960937,294.2466125488281,298.3356018066406,297.1915588378906,285.0020751953125,1.0,0.5856205224990845,0.4167984127998352,0.4167984127998352,1.0,1.0,-3.1172027587890625,0.9689083099365234,2.148294448852539,0.2671589851379394,0.9466668963432312,0.9466668963432312,0.0,153.5222625732422,161.0,58015.359375,0.0,2541.4541015625,1.0,279.4418029785156,283.2061767578125,297.2254638671875,300.94384765625,293.1499938964844,293.1499938964844,279.1499938964844,33386.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741153478622437,1.0,0.0,0.0,3.684697151184082,3.684720993041992,9.059347121365136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.4697265625,0.0,1552.3743896484375,1895.4371337890625,0.0,3161.410400390625,0.9112396836280824,1.0,0.0,3.0,1.0,0.0
17844900,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8945997953414917,0.4415010511875152,0.3993124663829803,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9855650067329408,0.5832856297492981,0.5527830719947815,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8792115449905396,0.4199657142162323,0.2952174544334411,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8556506633758545,0.3865280747413635,0.3684621453285217,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7096487879753113,0.2149050831794738,0.9815820455551147,284.8720092773437,284.95001220703125,300.8794860839844,294.23797607421875,298.3385925292969,297.1902160644531,284.8690795898437,1.0,0.5867079496383667,0.4164513945579529,0.4164513945579529,1.0,1.0,-3.118782997131348,0.9685802459716796,2.150202751159668,0.2665499448776245,0.856002151966095,0.856002151966095,0.0,155.05865478515625,161.0,58859.7421875,0.0,2552.677490234375,1.0,279.1968994140625,283.05743408203125,297.271484375,301.1528625488281,293.1499938964844,293.1499938964844,279.1499938964844,37752.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804202675819397,1.0,0.0,0.0,3.649538040161133,3.649562358856201,8.887284366210224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.373046875,0.0,1545.768310546875,1895.4371337890625,0.0,3220.518798828125,0.904118537902832,1.0,0.0,3.0,1.0,0.0
17844960,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8908920288085938,0.4406032264232635,0.39856818318367,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9829338192939758,0.5837087631225586,0.5532497763633728,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8764095902442932,0.4202403128147125,0.2954619526863098,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8527911901473999,0.3864123225212097,0.3684403300285339,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7069475650787354,0.2146577984094619,0.980909526348114,284.9008178710937,284.95001220703125,300.89471435546875,294.23004150390625,298.34039306640625,297.187255859375,284.9027404785156,1.0,0.5876592397689819,0.4161771535873413,0.4161771535873413,1.0,1.0,-3.117910385131836,0.9675415754318236,2.1503686904907227,0.2657350599765777,0.8527623414993286,0.8527623414993286,0.0,156.91659545898438,164.0,58530.49609375,0.0,2560.87890625,1.0,279.1576843261719,283.0874328613281,297.2513427734375,301.0736694335937,293.1499938964844,293.1499938964844,279.45001220703125,39021.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822295665740967,1.0,0.0,0.0,3.5581471920013428,3.558170795440674,8.447750587947667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.51171875,0.0,1455.3988037109375,1895.4371337890625,0.0,3237.4716796875,0.8874934315681458,1.0,0.0,3.0,1.0,0.0
17845020,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8860765099525452,0.4401307106018066,0.397963285446167,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9797036647796632,0.585708498954773,0.5549615025520325,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8731704354286194,0.4218155741691589,0.2964529395103454,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8491973280906677,0.3869877457618713,0.3688898682594299,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7033540606498718,0.2146389484405517,0.9807433485984802,285.0045471191406,284.95001220703125,300.9235534667969,294.2165832519531,298.35125732421875,297.19219970703125,285.0035095214844,1.0,0.5896862149238586,0.4156286418437958,0.4156286418437958,1.0,1.0,-3.120765209197998,0.9671634435653688,2.15360164642334,0.2646045684814453,0.9461527466773988,0.9461527466773988,0.0,159.73731994628906,167.0,57901.5078125,0.0,2581.4375,1.0,279.4417419433594,283.2041015625,297.1943664550781,300.9027404785156,293.1499938964844,293.1499938964844,279.1499938964844,33331.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740180134773254,1.0,0.0,0.0,3.679441452026367,3.679465293884277,9.033520882439916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.3349609375,0.0,1546.041015625,1895.4371337890625,0.0,3160.498046875,0.9100253582000732,1.0,0.0,3.0,1.0,0.0
17845080,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8860765099525452,0.4401307106018066,0.397963285446167,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9797036647796632,0.585708498954773,0.5549615025520325,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8731704354286194,0.4218155741691589,0.2964529395103454,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8491973280906677,0.3869877457618713,0.3688898682594299,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7033540606498718,0.2146389484405517,0.9807433485984802,285.0045471191406,284.95001220703125,300.9235534667969,294.2165832519531,298.35125732421875,297.19219970703125,285.0035095214844,1.0,0.5896862149238586,0.4156286418437958,0.4156286418437958,1.0,1.0,-3.120765209197998,0.9671634435653688,2.15360164642334,0.2646045684814453,0.9461527466773988,0.9461527466773988,0.0,159.73731994628906,167.0,57901.5078125,0.0,2581.4375,1.0,279.4417419433594,283.2041015625,297.1943664550781,300.9027404785156,293.1499938964844,293.1499938964844,279.1499938964844,33331.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740180134773254,1.0,0.0,0.0,3.679441452026367,3.679465293884277,9.033520882439916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.3349609375,0.0,1546.041015625,1895.4371337890625,0.0,3160.498046875,0.9100253582000732,1.0,0.0,3.0,1.0,0.0
17845140,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8803251385688782,0.4385375082492828,0.3969359099864959,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9755098223686218,0.5867133736610413,0.5562966465950012,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8691266179084778,0.4225988388061523,0.2972521781921386,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8449137210845947,0.386919617652893,0.3691436648368835,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6991313695907593,0.2142639309167862,0.9802327156066896,284.90203857421875,284.95001220703125,300.95001220703125,294.2065124511719,298.3551330566406,297.1883239746094,284.9038391113281,1.0,0.5916857719421387,0.4150801301002502,0.4150801301002502,1.0,1.0,-3.1217949390411377,0.9661108255386353,2.155684232711792,0.2633731961250305,0.8530423045158386,0.8530423045158386,0.0,163.0060577392578,170.0,58454.85546875,0.0,2600.8505859375,1.0,279.15753173828125,283.0849609375,297.2274169921875,301.0421142578125,293.1499938964844,293.1499938964844,279.45001220703125,38937.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820845484733582,1.0,0.0,0.0,3.5557966232299805,3.55582046508789,8.436593930127856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.185546875,0.0,1452.28076171875,1895.4371337890625,0.0,3236.113037109375,0.8869116902351379,1.0,0.0,3.0,1.0,0.0
17845200,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8803251385688782,0.4385375082492828,0.3969359099864959,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9755098223686218,0.5867133736610413,0.5562966465950012,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8691266179084778,0.4225988388061523,0.2972521781921386,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8449137210845947,0.386919617652893,0.3691436648368835,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6991313695907593,0.2142639309167862,0.9802327156066896,284.90203857421875,284.95001220703125,300.95001220703125,294.2065124511719,298.3551330566406,297.1883239746094,284.9038391113281,1.0,0.5916857719421387,0.4150801301002502,0.4150801301002502,1.0,1.0,-3.1217949390411377,0.9661108255386353,2.155684232711792,0.2633731961250305,0.8530423045158386,0.8530423045158386,0.0,163.0060577392578,170.0,58454.85546875,0.0,2600.8505859375,1.0,279.15753173828125,283.0849609375,297.2274169921875,301.0421142578125,293.1499938964844,293.1499938964844,279.45001220703125,38937.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820845484733582,1.0,0.0,0.0,3.5557966232299805,3.55582046508789,8.436593930127856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.185546875,0.0,1452.28076171875,1895.4371337890625,0.0,3236.113037109375,0.8869116902351379,1.0,0.0,3.0,1.0,0.0
17845260,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8860270380973816,0.4421747326850891,0.3990531265735626,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9819466471672058,0.592930257320404,0.5609018802642822,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8763012290000916,0.4285193085670471,0.3004775643348694,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8511644005775452,0.3918911814689636,0.3726263344287872,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7063077688217163,0.2189378887414932,0.9953579306602478,285.0313720703125,284.95001220703125,300.9741516113281,294.1976013183594,298.39501953125,297.23455810546875,285.0313415527344,1.0,0.5955891013145447,0.4145317673683166,0.4145317673683166,1.0,1.0,-3.156078577041626,0.9770922660827636,2.1789863109588623,0.2660574913024902,0.9712584614753724,0.9712584614753724,0.0,161.7177276611328,173.0,58426.55859375,0.0,2661.3896484375,1.0,279.4418029785156,283.2165832519531,297.1800537109375,300.90478515625,293.1499938964844,293.1499938964844,279.1499938964844,32509.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745742440223694,1.0,0.0,0.0,3.700170993804932,3.700195074081421,9.135596314990836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.9951171875,0.0,1563.228759765625,1895.4371337890625,0.0,3165.71435546875,0.9142922759056092,1.0,0.0,3.0,1.0,0.0
17845320,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8860270380973816,0.4421747326850891,0.3990531265735626,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9819466471672058,0.592930257320404,0.5609018802642822,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8763012290000916,0.4285193085670471,0.3004775643348694,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8511644005775452,0.3918911814689636,0.3726263344287872,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7063077688217163,0.2189378887414932,0.9953579306602478,285.0313720703125,284.95001220703125,300.9741516113281,294.1976013183594,298.39501953125,297.23455810546875,285.0313415527344,1.0,0.5955891013145447,0.4145317673683166,0.4145317673683166,1.0,1.0,-3.156078577041626,0.9770922660827636,2.1789863109588623,0.2660574913024902,0.9712584614753724,0.9712584614753724,0.0,161.7177276611328,173.0,58426.55859375,0.0,2661.3896484375,1.0,279.4418029785156,283.2165832519531,297.1800537109375,300.90478515625,293.1499938964844,293.1499938964844,279.1499938964844,32509.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745742440223694,1.0,0.0,0.0,3.700170993804932,3.700195074081421,9.135596314990836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.9951171875,0.0,1563.228759765625,1895.4371337890625,0.0,3165.71435546875,0.9142922759056092,1.0,0.0,3.0,1.0,0.0
17845380,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8859503269195557,0.4425716996192932,0.4000971913337707,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9830217361450196,0.5961831212043762,0.5646372437477112,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8780592083930969,0.431649386882782,0.3031258881092071,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8524907827377319,0.3942967653274536,0.3754990100860595,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.709083616733551,0.2215365171432495,1.009448766708374,284.9159240722656,284.95001220703125,300.9961853027344,294.1873779296875,298.41168212890625,297.2488708496094,284.91778564453125,1.0,0.6004013419151306,0.4139833748340606,0.4139833748340606,1.0,1.0,-3.1854288578033447,0.9861947298049928,2.1992342472076416,0.2688360512256622,0.886113166809082,0.886113166809082,0.0,163.50619506835938,176.0,59804.96484375,0.0,2729.778564453125,1.0,279.1568298339844,283.0718078613281,297.2254943847656,301.11358642578125,293.1499938964844,293.1499938964844,279.45001220703125,37406.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886099100112915,1.0,0.0,0.0,3.6498405933380127,3.649864673614502,8.888757747627096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.0537109375,0.0,1543.51611328125,1895.4371337890625,0.0,3273.70849609375,0.906381905078888,1.0,0.0,3.0,1.0,0.0
17845440,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8859503269195557,0.4425716996192932,0.4000971913337707,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9830217361450196,0.5961831212043762,0.5646372437477112,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8780592083930969,0.431649386882782,0.3031258881092071,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8524907827377319,0.3942967653274536,0.3754990100860595,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.709083616733551,0.2215365171432495,1.009448766708374,284.9159240722656,284.95001220703125,300.9961853027344,294.1873779296875,298.41168212890625,297.2488708496094,284.91778564453125,1.0,0.6004013419151306,0.4139833748340606,0.4139833748340606,1.0,1.0,-3.1854288578033447,0.9861947298049928,2.1992342472076416,0.2688360512256622,0.886113166809082,0.886113166809082,0.0,163.50619506835938,176.0,59804.96484375,0.0,2729.778564453125,1.0,279.1568298339844,283.0718078613281,297.2254943847656,301.11358642578125,293.1499938964844,293.1499938964844,279.45001220703125,37406.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886099100112915,1.0,0.0,0.0,3.6498405933380127,3.649864673614502,8.888757747627096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.0537109375,0.0,1543.51611328125,1895.4371337890625,0.0,3273.70849609375,0.906381905078888,1.0,0.0,3.0,1.0,0.0
17845500,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8840765357017517,0.44289430975914,0.400217741727829,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.981881856918335,0.5978262424468994,0.5660492777824402,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8771050572395325,0.433190107345581,0.3041251003742218,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8514035940170288,0.3953502476215362,0.3764582276344299,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7086434364318848,0.2225358039140701,1.014216065406799,285.03887939453125,284.95001220703125,301.0064697265625,294.1817932128906,298.4185791015625,297.254638671875,285.0419311523437,1.0,0.6026455163955688,0.4137091934680938,0.4137091934680938,1.0,1.0,-3.195357322692871,0.9890380501747132,2.206319093704224,0.2694170475006103,0.9768855571746826,0.9768855571746826,0.0,165.19053649902344,176.0,59177.54296875,0.0,2759.0615234375,1.0,279.40234375,283.2066650390625,297.1671447753906,300.9107666015625,293.1499938964844,293.1499938964844,279.45001220703125,33324.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817873597145081,1.0,0.0,0.0,3.710636138916016,3.710660457611084,9.187345426653336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.9873046875,0.0,1581.331787109375,1895.4371337890625,0.0,3233.32861328125,0.9186044931411744,1.0,0.0,3.0,1.0,0.0
17845560,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8827670216560364,0.4433158636093139,0.4006495475769043,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9811692833900452,0.5995410680770874,0.5677174925804138,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8766225576400757,0.4347958564758301,0.3052821159362793,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8507009148597717,0.3964268267154693,0.3775376379489898,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7084289789199829,0.2234726995229721,1.0188459157943726,285.03277587890625,284.95001220703125,301.0162048339844,294.1759033203125,298.4246826171875,297.2607727050781,285.0313415527344,1.0,0.6049084663391113,0.4131113588809967,0.4131113588809967,1.0,1.0,-3.206138610839844,0.9913747906684875,2.214763641357422,0.2693156003952026,1.0,1.0,0.0,166.71499633789062,179.0,59514.8984375,0.0,2789.38525390625,1.0,279.44317626953125,283.1958312988281,297.1698608398437,300.9736633300781,293.1499938964844,293.1499938964844,279.1499938964844,32507.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813611268997192,1.0,0.0,0.0,3.792886257171631,3.7929110527038574,9.599152690498158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.5703125,0.0,1670.8704833984375,1895.4371337890625,0.0,3229.335205078125,0.9349210262298584,1.0,0.0,3.0,1.0,0.0
17845620,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.877418577671051,0.4425287246704101,0.400472342967987,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9772436618804932,0.6014178991317749,0.5700188279151917,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8730843663215637,0.4366874098777771,0.3069525361061096,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8469564914703369,0.3974268138408661,0.3789313733577728,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7056307792663574,0.2244552373886108,1.0251303911209106,284.8975830078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4256286621094,297.2584228515625,284.8992004394531,1.0,0.6089616417884827,0.41191565990448,0.41191565990448,1.0,1.0,-3.219947099685669,0.9931190609931946,2.226828098297119,0.2680789530277252,0.8958621621131897,0.8958621621131897,0.0,170.83236694335938,182.0,60591.453125,0.0,2840.387451171875,1.0,279.1571044921875,283.03936767578125,297.1993713378906,301.14581298828125,293.1499938964844,293.1499938964844,279.45001220703125,37864.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924863934516907,1.0,0.0,0.0,3.728514671325684,3.728539943695069,9.276091645915584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.109375,0.0,1636.538818359375,1895.4371337890625,0.0,3333.452392578125,0.9241374731063844,1.0,0.0,3.0,1.0,0.0
17845680,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.877418577671051,0.4425287246704101,0.400472342967987,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9772436618804932,0.6014178991317749,0.5700188279151917,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8730843663215637,0.4366874098777771,0.3069525361061096,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8469564914703369,0.3974268138408661,0.3789313733577728,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7056307792663574,0.2244552373886108,1.0251303911209106,284.8975830078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4256286621094,297.2584228515625,284.8992004394531,1.0,0.6089616417884827,0.41191565990448,0.41191565990448,1.0,1.0,-3.219947099685669,0.9931190609931946,2.226828098297119,0.2680789530277252,0.8958621621131897,0.8958621621131897,0.0,170.83236694335938,182.0,60591.453125,0.0,2840.387451171875,1.0,279.1571044921875,283.03936767578125,297.1993713378906,301.14581298828125,293.1499938964844,293.1499938964844,279.45001220703125,37864.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924863934516907,1.0,0.0,0.0,3.728514671325684,3.728539943695069,9.276091645915584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.109375,0.0,1636.538818359375,1895.4371337890625,0.0,3333.452392578125,0.9241374731063844,1.0,0.0,3.0,1.0,0.0
17845740,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8744916319847107,0.4426228702068329,0.400304764509201,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9750057458877563,0.6028813719749451,0.5711719989776611,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8711264133453369,0.4381147921085357,0.3078079521656036,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8448494672775269,0.3982122838497162,0.3795540928840637,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7038894891738892,0.2250248193740844,1.0276321172714231,285.02935791015625,284.95001220703125,301.0434265136719,294.1556091308594,298.427978515625,297.2601928710937,285.0306701660156,1.0,0.6109734773635864,0.4112460911273956,0.4112460911273956,1.0,1.0,-3.2259113788604736,0.9934608340263368,2.232450485229492,0.2669799327850342,0.990190863609314,0.990190863609314,0.0,173.04554748535156,182.0,59797.78125,0.0,2864.948974609375,1.0,279.4135437011719,283.18463134765625,297.1343688964844,300.9283142089844,293.1499938964844,293.1499938964844,279.45001220703125,33625.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871178030967712,1.0,0.0,0.0,3.785546541213989,3.785571336746216,9.562037348587182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.7998046875,0.0,1670.839111328125,1895.4371337890625,0.0,3283.24365234375,0.9352994561195374,1.0,0.0,3.0,1.0,0.0
17845800,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8731580972671509,0.4428528249263763,0.4005427360534668,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9741102457046508,0.6041803956031799,0.572417676448822,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8704797625541687,0.4393799304962158,0.3087033927440643,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8439834117889404,0.3989506661891937,0.3802716135978699,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7032087445259094,0.2255323529243469,1.0300730466842651,285.0225830078125,284.95001220703125,301.0502624511719,294.1493835449219,298.4307861328125,297.2630920410156,285.0214538574219,1.0,0.6125973463058472,0.4107199907302856,0.4107199907302856,1.0,1.0,-3.2325682640075684,0.994423508644104,2.238144636154175,0.2664025723934173,1.0,1.0,0.0,174.4047393798828,185.0,59980.90234375,0.0,2886.325927734375,1.0,279.4437866210937,283.1761779785156,297.1370849609375,300.9754333496094,293.1499938964844,293.1499938964844,279.1499938964844,33246.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863961696624756,1.0,0.0,0.0,3.8424999713897705,3.8425252437591553,9.851922868620022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.814453125,0.0,1736.3770751953125,1895.4371337890625,0.0,3276.4892578125,0.9464852213859558,1.0,0.0,3.0,1.0,0.0
17845860,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.868294358253479,0.4419416189193725,0.4002058506011963,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9702925086021424,0.6057959794998169,0.5744153261184692,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8673309683799744,0.4411405324935913,0.3102397918701172,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8405471444129944,0.3997114896774292,0.3813719749450683,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7002296447753906,0.2260707169771194,1.033971071243286,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.42926025390625,297.2579345703125,284.89410400390625,1.0,0.6159580945968628,0.4098413288593292,0.4098413288593292,1.0,1.0,-3.242433547973633,0.9955332279205322,2.2469003200531006,0.2653684020042419,0.8984944224357605,0.8984944224357605,0.0,178.2306671142578,188.0,60932.44921875,0.0,2928.169677734375,1.0,279.1568298339844,283.0259094238281,297.1644592285156,301.1335754394531,293.1499938964844,293.1499938964844,279.45001220703125,38291.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896235466003418,1.0,0.0,0.0,3.761868715286255,3.7618942260742174,9.4427952035403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.1669921875,0.0,1678.9002685546875,1895.4371337890625,0.0,3368.468505859375,0.9319031834602356,1.0,0.0,3.0,1.0,0.0
17845920,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.868294358253479,0.4419416189193725,0.4002058506011963,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9702925086021424,0.6057959794998169,0.5744153261184692,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8673309683799744,0.4411405324935913,0.3102397918701172,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8405471444129944,0.3997114896774292,0.3813719749450683,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7002296447753906,0.2260707169771194,1.033971071243286,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.42926025390625,297.2579345703125,284.89410400390625,1.0,0.6159580945968628,0.4098413288593292,0.4098413288593292,1.0,1.0,-3.242433547973633,0.9955332279205322,2.2469003200531006,0.2653684020042419,0.8984944224357605,0.8984944224357605,0.0,178.2306671142578,188.0,60932.44921875,0.0,2928.169677734375,1.0,279.1568298339844,283.0259094238281,297.1644592285156,301.1335754394531,293.1499938964844,293.1499938964844,279.45001220703125,38291.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896235466003418,1.0,0.0,0.0,3.761868715286255,3.7618942260742174,9.4427952035403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.1669921875,0.0,1678.9002685546875,1895.4371337890625,0.0,3368.468505859375,0.9319031834602356,1.0,0.0,3.0,1.0,0.0
17845980,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8647537231445312,0.44224613904953,0.4002286493778229,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9676254987716676,0.6084411144256592,0.5766637325286865,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8653799891471863,0.443838894367218,0.3119668066501617,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8381437659263611,0.4011556208133697,0.3825946152210235,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6980563998222351,0.2269210517406463,1.0376346111297607,285.023193359375,284.95001220703125,301.0766906738281,294.1182556152344,298.43359375,297.2618408203125,285.0223693847656,1.0,0.6191065907478333,0.4089626669883728,0.4089626669883728,1.0,1.0,-3.253107070922852,0.996955156326294,2.2561519145965576,0.2642170190811157,1.0,1.0,0.0,181.4040069580078,191.0,60217.73046875,0.0,2968.364501953125,1.0,279.4439697265625,283.1697692871094,297.102294921875,300.95635986328125,293.1499938964844,293.1499938964844,279.1499938964844,33610.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894162178039551,1.0,0.0,0.0,3.8639590740203857,3.8639848232269287,9.962270723917754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.5615234375,0.0,1765.567138671875,1895.4371337890625,0.0,3304.74755859375,0.9515352845191956,1.0,0.0,3.0,1.0,0.0
17846040,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8647537231445312,0.44224613904953,0.4002286493778229,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9676254987716676,0.6084411144256592,0.5766637325286865,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8653799891471863,0.443838894367218,0.3119668066501617,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8381437659263611,0.4011556208133697,0.3825946152210235,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6980563998222351,0.2269210517406463,1.0376346111297607,285.023193359375,284.95001220703125,301.0766906738281,294.1182556152344,298.43359375,297.2618408203125,285.0223693847656,1.0,0.6191065907478333,0.4089626669883728,0.4089626669883728,1.0,1.0,-3.253107070922852,0.996955156326294,2.2561519145965576,0.2642170190811157,1.0,1.0,0.0,181.4040069580078,191.0,60217.73046875,0.0,2968.364501953125,1.0,279.4439697265625,283.1697692871094,297.102294921875,300.95635986328125,293.1499938964844,293.1499938964844,279.1499938964844,33610.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894162178039551,1.0,0.0,0.0,3.8639590740203857,3.8639848232269287,9.962270723917754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.5615234375,0.0,1765.567138671875,1895.4371337890625,0.0,3304.74755859375,0.9515352845191956,1.0,0.0,3.0,1.0,0.0
17846100,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8631834983825684,0.4419310688972473,0.400306761264801,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.966470181941986,0.6093506813049316,0.577862560749054,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8646019697189331,0.4448539316654205,0.3128930628299713,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8371307253837585,0.4016309380531311,0.3832883536815643,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.697147786617279,0.2272073924541473,1.039711833000183,284.8846740722656,284.95001220703125,301.0821228027344,294.1097717285156,298.4332275390625,297.260498046875,284.8802490234375,1.0,0.6207118630409241,0.4085233509540558,0.4085233509540558,1.0,1.0,-3.259094715118408,0.997881293296814,2.2612133026123047,0.2638434469699859,0.9198131561279296,0.9198131561279296,0.0,182.9419403076172,191.0,61351.91796875,0.0,2989.660888671875,1.0,279.1937561035156,283.0089111328125,297.14825439453125,301.1778259277344,293.1499938964844,293.1499938964844,279.1499938964844,36531.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962343335151672,1.0,0.0,0.0,3.85336709022522,3.853393077850342,9.907727189784057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.4140625,0.0,1775.61474609375,1895.4371337890625,0.0,3368.458251953125,0.9496081471443176,1.0,0.0,3.0,1.0,0.0
