time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8606111407279968,0.4413443505764007,0.399894505739212,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9642738103866576,0.6099756360054016,0.5785780549049377,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8628854155540466,0.445635586977005,0.3135216534137726,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8352892994880676,0.4018881916999817,0.3836547434329986,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6954379081726074,0.2273333519697189,1.04084050655365,284.8917541503906,284.95001220703125,301.0871276855469,294.1010437011719,298.43072509765625,297.25640869140625,284.8937683105469,1.0,0.6221448183059692,0.4080964028835296,0.4080964028835296,1.0,1.0,-3.262016773223877,0.9977502226829528,2.26426649093628,0.2630706429481506,0.9019656777381896,0.9019656777381896,0.0,184.8979034423828,194.0,61157.1953125,0.0,3006.79443359375,1.0,279.15631103515625,283.0184631347656,297.12969970703125,301.1131896972656,293.1499938964844,293.1499938964844,278.8500061035156,38375.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988757729530334,1.0,0.0,0.0,3.78220534324646,3.782231092453003,9.545166221869297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.857421875,0.0,1703.70654296875,1895.4371337890625,0.0,3393.1025390625,0.9365038871765136,1.0,0.0,3.0,1.0,0.0
17846220,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8557804226875305,0.4403903186321258,0.3990518748760223,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9600432515144348,0.6113321781158447,0.5798935890197754,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8597031831741333,0.4473364651203155,0.3147336840629577,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8317874073982239,0.4024364352226257,0.3842560946941376,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6920830607414246,0.2275367975234985,1.0423589944839478,284.8854064941406,284.95001220703125,301.0958251953125,294.0827941894531,298.4263916015625,297.2499084472656,284.8868408203125,1.0,0.624757707118988,0.4072425067424774,0.4072425067424774,1.0,1.0,-3.2665903568267822,0.9970422387123108,2.269548177719116,0.2612459063529968,0.8329876661300659,0.8329876661300659,0.0,188.61343383789065,197.0,61188.55078125,0.0,3037.3271484375,1.0,278.8582763671875,282.9880065917969,297.0955810546875,301.0958251953125,293.1499938964844,293.1499938964844,279.1499938964844,40944.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040400981903076,1.0,0.0,0.0,3.5394651889801025,3.5394890308380127,8.359274943359196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.3798828125,0.0,1449.5069580078125,1895.4371337890625,0.0,3441.214111328125,0.8852043747901917,1.0,0.0,3.0,1.0,0.0
17846280,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8557804226875305,0.4403903186321258,0.3990518748760223,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9600432515144348,0.6113321781158447,0.5798935890197754,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8597031831741333,0.4473364651203155,0.3147336840629577,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8317874073982239,0.4024364352226257,0.3842560946941376,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6920830607414246,0.2275367975234985,1.0423589944839478,284.8854064941406,284.95001220703125,301.0958251953125,294.0827941894531,298.4263916015625,297.2499084472656,284.8868408203125,1.0,0.624757707118988,0.4072425067424774,0.4072425067424774,1.0,1.0,-3.2665903568267822,0.9970422387123108,2.269548177719116,0.2612459063529968,0.8329876661300659,0.8329876661300659,0.0,188.61343383789065,197.0,61188.55078125,0.0,3037.3271484375,1.0,278.8582763671875,282.9880065917969,297.0955810546875,301.0958251953125,293.1499938964844,293.1499938964844,279.1499938964844,40944.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040400981903076,1.0,0.0,0.0,3.5394651889801025,3.5394890308380127,8.359274943359196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.3798828125,0.0,1449.5069580078125,1895.4371337890625,0.0,3441.214111328125,0.8852043747901917,1.0,0.0,3.0,1.0,0.0
17846340,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8536447882652283,0.4409199655056,0.3993610143661499,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.958584725856781,0.6140663027763367,0.5822824835777283,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8590441942214966,0.4502782225608825,0.3166647553443908,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8305016756057739,0.4039883911609649,0.38559290766716,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6907936930656433,0.2283451110124588,1.0457137823104858,285.0003356933594,284.95001220703125,301.102783203125,294.06353759765625,298.430908203125,297.25634765625,285.0001220703125,1.0,0.6275860071182251,0.4063886106014251,0.4063886106014251,1.0,1.0,-3.27778959274292,0.9986670017242432,2.2791225910186768,0.260179728269577,0.9276856780052184,0.9276856780052184,0.0,191.10992431640625,200.0,60565.90625,0.0,3075.488037109375,1.0,279.1415100097656,283.116943359375,297.0362243652344,300.9106750488281,293.1499938964844,293.1499938964844,278.8500061035156,33939.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946205377578735,1.0,0.0,0.0,3.641544818878174,3.641568422317505,8.848396646499168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.451171875,0.0,1508.403564453125,1895.4371337890625,0.0,3353.39013671875,0.902088224887848,1.0,0.0,3.0,1.0,0.0
17846400,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8536447882652283,0.4409199655056,0.3993610143661499,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.958584725856781,0.6140663027763367,0.5822824835777283,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8590441942214966,0.4502782225608825,0.3166647553443908,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8305016756057739,0.4039883911609649,0.38559290766716,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6907936930656433,0.2283451110124588,1.0457137823104858,285.0003356933594,284.95001220703125,301.102783203125,294.06353759765625,298.430908203125,297.25634765625,285.0001220703125,1.0,0.6275860071182251,0.4063886106014251,0.4063886106014251,1.0,1.0,-3.27778959274292,0.9986670017242432,2.2791225910186768,0.260179728269577,0.9276856780052184,0.9276856780052184,0.0,191.10992431640625,200.0,60565.90625,0.0,3075.488037109375,1.0,279.1415100097656,283.116943359375,297.0362243652344,300.9106750488281,293.1499938964844,293.1499938964844,278.8500061035156,33939.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946205377578735,1.0,0.0,0.0,3.641544818878174,3.641568422317505,8.848396646499168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.451171875,0.0,1508.403564453125,1895.4371337890625,0.0,3353.39013671875,0.902088224887848,1.0,0.0,3.0,1.0,0.0
17846460,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8503628969192505,0.4402647912502289,0.3991436064243316,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9558343887329102,0.6156880259513855,0.5841866731643677,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.857315182685852,0.4523093700408935,0.3183216750621795,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8283236026763916,0.4048679769039154,0.3867148756980896,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6887027621269226,0.228766456246376,1.0487003326416016,284.91485595703125,284.95001220703125,301.1080627441406,294.0433044433594,298.4280700683594,297.2530212402344,284.9154968261719,1.0,0.6304349303245544,0.4055914282798767,0.4055914282798767,1.0,1.0,-3.2867588996887207,0.9996266961097716,2.2871322631835938,0.2591518759727478,0.8503680229187012,0.8503680229187012,0.0,194.2762145996093,203.0,61219.2421875,0.0,3112.757080078125,1.0,278.8584289550781,283.00897216796875,297.0628356933594,301.0503234863281,293.1499938964844,293.1499938964844,279.1499938964844,38473.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023230671882628,1.0,0.0,0.0,3.525350332260132,3.525373697280884,8.292736879411677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.990234375,0.0,1416.73291015625,1895.4371337890625,0.0,3425.22900390625,0.8798352479934692,1.0,0.0,3.0,1.0,0.0
17846520,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8503628969192505,0.4402647912502289,0.3991436064243316,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9558343887329102,0.6156880259513855,0.5841866731643677,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.857315182685852,0.4523093700408935,0.3183216750621795,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8283236026763916,0.4048679769039154,0.3867148756980896,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6887027621269226,0.228766456246376,1.0487003326416016,284.91485595703125,284.95001220703125,301.1080627441406,294.0433044433594,298.4280700683594,297.2530212402344,284.9154968261719,1.0,0.6304349303245544,0.4055914282798767,0.4055914282798767,1.0,1.0,-3.2867588996887207,0.9996266961097716,2.2871322631835938,0.2591518759727478,0.8503680229187012,0.8503680229187012,0.0,194.2762145996093,203.0,61219.2421875,0.0,3112.757080078125,1.0,278.8584289550781,283.00897216796875,297.0628356933594,301.0503234863281,293.1499938964844,293.1499938964844,279.1499938964844,38473.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023230671882628,1.0,0.0,0.0,3.525350332260132,3.525373697280884,8.292736879411677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.990234375,0.0,1416.73291015625,1895.4371337890625,0.0,3425.22900390625,0.8798352479934692,1.0,0.0,3.0,1.0,0.0
17846580,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8479300141334534,0.4405926764011383,0.3992979526519775,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9539183378219604,0.6181508302688599,0.5863643288612366,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8563503623008728,0.4551232159137726,0.320191890001297,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8267996907234192,0.4063358008861542,0.3880203366279602,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6871796250343323,0.2295018136501312,1.0519425868988037,285.008056640625,284.95001220703125,301.1116943359375,294.0221252441406,298.430419921875,297.25762939453125,285.00714111328125,1.0,0.6332968473434448,0.4047942459583282,0.4047942459583282,1.0,1.0,-3.297273874282837,1.0011311769485474,2.296142578125,0.2581353187561035,0.9415755867958068,0.9415755867958068,0.0,197.04351806640625,191.0,60733.1484375,0.0,3151.38525390625,1.0,279.1415405273437,283.116943359375,297.006103515625,300.890625,293.1499938964844,293.1499938964844,278.8500061035156,33149.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955950140953064,1.0,0.0,0.0,3.6525957584381104,3.6526191234588623,8.902182457859453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.1630859375,0.0,1514.7138671875,1895.4371337890625,0.0,3362.489501953125,0.9038740396499634,1.0,0.0,3.0,1.0,0.0
17846640,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8479300141334534,0.4405926764011383,0.3992979526519775,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9539183378219604,0.6181508302688599,0.5863643288612366,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8563503623008728,0.4551232159137726,0.320191890001297,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8267996907234192,0.4063358008861542,0.3880203366279602,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6871796250343323,0.2295018136501312,1.0519425868988037,285.008056640625,284.95001220703125,301.1116943359375,294.0221252441406,298.430419921875,297.25762939453125,285.00714111328125,1.0,0.6332968473434448,0.4047942459583282,0.4047942459583282,1.0,1.0,-3.297273874282837,1.0011311769485474,2.296142578125,0.2581353187561035,0.9415755867958068,0.9415755867958068,0.0,197.04351806640625,191.0,60733.1484375,0.0,3151.38525390625,1.0,279.1415405273437,283.116943359375,297.006103515625,300.890625,293.1499938964844,293.1499938964844,278.8500061035156,33149.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955950140953064,1.0,0.0,0.0,3.6525957584381104,3.6526191234588623,8.902182457859453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.1630859375,0.0,1514.7138671875,1895.4371337890625,0.0,3362.489501953125,0.9038740396499634,1.0,0.0,3.0,1.0,0.0
17846700,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8493096232414246,0.4402456283569336,0.3992213010787964,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9562692642211914,0.6189085245132446,0.5873008966445923,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8585630655288696,0.456139475107193,0.3210320770740509,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8285127282142639,0.4067739844322204,0.3885674476623535,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6887452602386475,0.2297049164772033,1.053132176399231,284.88006591796875,284.95001220703125,301.1129150390625,294.0111999511719,298.4284362792969,297.2558288574219,284.8779296875,1.0,0.632929801940918,0.4043956696987152,0.4043956696987152,1.0,1.0,-3.3014163970947266,1.001476526260376,2.2999398708343506,0.2576248943805694,0.8547457456588745,0.8547457456588745,0.0,195.9082794189453,191.0,61643.5078125,0.0,3154.11572265625,1.0,278.8975830078125,282.9710388183594,297.0487976074219,301.1040954589844,293.1499938964844,293.1499938964844,278.8500061035156,37488.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022625088691713,1.0,0.0,0.0,3.6216824054718018,3.621706485748291,8.752135158829333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.529296875,0.0,1512.939697265625,1895.4371337890625,0.0,3424.665283203125,0.8977909088134766,1.0,0.0,3.0,1.0,0.0
17846760,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8514383435249329,0.4397778809070587,0.3986973166465759,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9596167802810668,0.6195135712623596,0.587775468826294,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8616235852241516,0.4570454955101013,0.321585088968277,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8309950828552246,0.4070866107940674,0.38878133893013,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6910087466239929,0.2298126518726349,1.0532677173614502,284.90777587890625,284.95001220703125,301.11376953125,294.0000305175781,298.42498779296875,297.2524108886719,284.9091491699219,1.0,0.6317797899246216,0.4039637744426727,0.4039637744426727,1.0,1.0,-3.3024449348449707,1.0006448030471802,2.30180025100708,0.2565589547157287,0.8537316918373108,0.8537316918373108,0.0,193.70762634277344,179.0,61372.83984375,0.0,3143.985107421875,1.0,278.8578796386719,282.9972229003906,297.026123046875,301.0270080566406,293.1499938964844,293.1499938964844,279.1499938964844,38534.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045755863189696,1.0,0.0,0.0,3.54270339012146,3.542726755142212,8.374576623282337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.455078125,0.0,1435.4462890625,1895.4371337890625,0.0,3446.197021484375,0.8836541175842285,1.0,0.0,3.0,1.0,0.0
17846820,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8606916069984436,0.4401110708713531,0.3984213769435882,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9714731574058532,0.6218737363815308,0.5894017815589905,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8728193044662476,0.4599045515060425,0.3231524229049682,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.840387225151062,0.4085223078727722,0.3896157145500183,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6996110081672668,0.2305212318897247,1.0543262958526611,285.0024108886719,284.95001220703125,301.1142578125,293.97705078125,298.4258117675781,297.2569274902344,285.00146484375,1.0,0.6282324194908142,0.4030999541282654,0.4030999541282654,1.0,1.0,-3.308222532272339,1.0002766847610474,2.307945728302002,0.2547201812267303,0.9420469403266908,0.9420469403266908,0.0,185.9416656494141,167.0,60794.1171875,0.0,3112.894775390625,1.0,279.1416320800781,283.10760498046875,296.9619140625,300.8529052734375,293.1499938964844,293.1499938964844,278.8500061035156,33311.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979440331459045,1.0,0.0,0.0,3.664875745773315,3.664899349212648,8.962142032942211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.140625,0.0,1529.587158203125,1895.4371337890625,0.0,3384.412109375,0.9067336320877076,1.0,0.0,3.0,1.0,0.0
17846880,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8606916069984436,0.4401110708713531,0.3984213769435882,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9714731574058532,0.6218737363815308,0.5894017815589905,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8728193044662476,0.4599045515060425,0.3231524229049682,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.840387225151062,0.4085223078727722,0.3896157145500183,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6996110081672668,0.2305212318897247,1.0543262958526611,285.0024108886719,284.95001220703125,301.1142578125,293.97705078125,298.4258117675781,297.2569274902344,285.00146484375,1.0,0.6282324194908142,0.4030999541282654,0.4030999541282654,1.0,1.0,-3.308222532272339,1.0002766847610474,2.307945728302002,0.2547201812267303,0.9420469403266908,0.9420469403266908,0.0,185.9416656494141,167.0,60794.1171875,0.0,3112.894775390625,1.0,279.1416320800781,283.10760498046875,296.9619140625,300.8529052734375,293.1499938964844,293.1499938964844,278.8500061035156,33311.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979440331459045,1.0,0.0,0.0,3.664875745773315,3.664899349212648,8.962142032942211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.140625,0.0,1529.587158203125,1895.4371337890625,0.0,3384.412109375,0.9067336320877076,1.0,0.0,3.0,1.0,0.0
17846940,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8682523965835571,0.4396510422229767,0.3981004059314728,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9801210761070251,0.6227537393569946,0.590303897857666,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8817437291145325,0.461218923330307,0.3240833580493927,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.847988486289978,0.4090501368045807,0.3900869786739349,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7064807415008545,0.2307720184326172,1.054908275604248,284.8768005371094,284.95001220703125,301.1138000488281,293.9618835449219,298.4220886230469,297.254150390625,284.8799743652344,1.0,0.6253610849380493,0.4025471210479736,0.4025471210479736,1.0,1.0,-3.3113157749176025,0.999814510345459,2.311501264572144,0.2536081969738006,0.8480498790740967,0.8480498790740967,0.0,180.0323944091797,167.0,61507.8984375,0.0,3086.293701171875,1.0,278.87823486328125,282.96832275390625,297.0001220703125,301.0398254394531,293.1499938964844,293.1499938964844,278.8500061035156,39094.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056525826454164,1.0,0.0,0.0,3.590516805648804,3.590540885925293,8.602154366599279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.7119140625,0.0,1490.7685546875,1895.4371337890625,0.0,3456.215087890625,0.892936646938324,1.0,0.0,3.0,1.0,0.0
17847000,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8725647926330566,0.4393972158432007,0.3976771533489227,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9847522377967834,0.6232276558876038,0.5905574560165405,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8868661522865295,0.4619564712047577,0.3244538903236389,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8523818850517273,0.4093172550201416,0.3901739120483398,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7103398442268372,0.2308828383684158,1.0547161102294922,284.9050598144531,284.95001220703125,301.11328125,293.9532165527344,298.4196472167969,297.2523498535156,284.9063720703125,1.0,0.6235141158103943,0.4022361636161804,0.4022361636161804,1.0,1.0,-3.311430692672729,0.9989884495735168,2.3124423027038574,0.2527263164520263,0.8530850410461426,0.8530850410461426,0.0,176.6588134765625,155.0,61370.20703125,0.0,3067.4833984375,1.0,278.8576354980469,282.9914855957031,296.9780578613281,300.9792175292969,293.1499938964844,293.1499938964844,279.1499938964844,38693.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066376090049744,1.0,0.0,0.0,3.547245979309082,3.547269582748413,8.396067414651043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.177734375,0.0,1441.41455078125,1895.4371337890625,0.0,3465.37353515625,0.8848024606704712,1.0,0.0,3.0,1.0,0.0
17847060,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8888967633247375,0.4398291110992431,0.3973839581012726,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9990000128746032,0.6256119012832642,0.5914472341537476,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9054009318351746,0.4649621844291687,0.3260378539562225,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8686076998710632,0.4108100235462188,0.3909461796283722,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7233130931854248,0.231656014919281,1.0555105209350586,285.0012512207031,284.95001220703125,301.11083984375,293.9285583496094,298.4205017089844,297.2576904296875,285.0002136230469,1.0,0.6181625127792358,0.4014956653118133,0.4014956653118133,1.0,1.0,-3.315915584564209,0.9984768033027648,2.3174386024475098,0.2511341869831085,0.9411823749542236,0.9411823749542236,0.0,165.85850524902344,143.0,60758.27734375,0.0,3016.18896484375,1.0,279.14166259765625,283.10382080078125,296.9122619628906,300.8012084960937,293.1499938964844,293.1499938964844,278.8500061035156,33392.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997545838356018,1.0,0.0,0.0,3.66633939743042,3.66636323928833,8.969302029981918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.4697265625,0.0,1531.8231201171875,1895.4371337890625,0.0,3401.296630859375,0.9071259498596193,1.0,0.0,3.0,1.0,0.0
17847120,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8888967633247375,0.4398291110992431,0.3973839581012726,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9990000128746032,0.6256119012832642,0.5914472341537476,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9054009318351746,0.4649621844291687,0.3260378539562225,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8686076998710632,0.4108100235462188,0.3909461796283722,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7233130931854248,0.231656014919281,1.0555105209350586,285.0012512207031,284.95001220703125,301.11083984375,293.9285583496094,298.4205017089844,297.2576904296875,285.0002136230469,1.0,0.6181625127792358,0.4014956653118133,0.4014956653118133,1.0,1.0,-3.315915584564209,0.9984768033027648,2.3174386024475098,0.2511341869831085,0.9411823749542236,0.9411823749542236,0.0,165.85850524902344,143.0,60758.27734375,0.0,3016.18896484375,1.0,279.14166259765625,283.10382080078125,296.9122619628906,300.8012084960937,293.1499938964844,293.1499938964844,278.8500061035156,33392.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997545838356018,1.0,0.0,0.0,3.66633939743042,3.66636323928833,8.969302029981918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.4697265625,0.0,1531.8231201171875,1895.4371337890625,0.0,3401.296630859375,0.9071259498596193,1.0,0.0,3.0,1.0,0.0
17847180,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9001818299293518,0.4390535950660705,0.3967196941375732,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.6289840936660767,0.5707981586456299,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9199760556221008,0.4670117795467376,0.3274397552013397,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8804264068603516,0.411528080701828,0.3915676474571228,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7321140170097351,0.2319693714380264,1.0562889575958252,284.8955383300781,284.95001220703125,301.10699462890625,293.9031066894531,298.4176940917969,297.2604675292969,284.8966369628906,1.0,0.610839307308197,0.4007551670074463,0.4007551670074463,1.0,1.0,-3.2946202754974365,0.9889666438102722,2.3056535720825195,0.2466688156127929,0.8423671722412109,0.8423671722412109,0.0,157.9933624267578,131.0,60906.8515625,0.0,2925.19091796875,1.0,278.85772705078125,282.986328125,296.92413330078125,300.9045715332031,293.1499938964844,293.1499938964844,279.1499938964844,39381.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907827079296112,1.0,0.0,0.0,3.524838447570801,3.5248618125915527,8.290327855320356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.1845703125,0.0,1422.760986328125,1895.4371337890625,0.0,3476.42724609375,0.8803393840789795,1.0,0.0,3.0,1.0,0.0
17847240,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9001818299293518,0.4390535950660705,0.3967196941375732,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.6289840936660767,0.5707981586456299,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9199760556221008,0.4670117795467376,0.3274397552013397,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8804264068603516,0.411528080701828,0.3915676474571228,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7321140170097351,0.2319693714380264,1.0562889575958252,284.8955383300781,284.95001220703125,301.10699462890625,293.9031066894531,298.4176940917969,297.2604675292969,284.8966369628906,1.0,0.610839307308197,0.4007551670074463,0.4007551670074463,1.0,1.0,-3.2946202754974365,0.9889666438102722,2.3056535720825195,0.2466688156127929,0.8423671722412109,0.8423671722412109,0.0,157.9933624267578,131.0,60906.8515625,0.0,2925.19091796875,1.0,278.85772705078125,282.986328125,296.92413330078125,300.9045715332031,293.1499938964844,293.1499938964844,279.1499938964844,39381.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907827079296112,1.0,0.0,0.0,3.524838447570801,3.5248618125915527,8.290327855320356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.1845703125,0.0,1422.760986328125,1895.4371337890625,0.0,3476.42724609375,0.8803393840789795,1.0,0.0,3.0,1.0,0.0
17847300,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9066495299339294,0.439140647649765,0.3964020013809204,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9990000128746032,0.6323537230491638,0.5587427020072937,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9284229278564452,0.4684262275695801,0.3281470239162445,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8870755434036255,0.4121474325656891,0.3918372094631195,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7369974851608276,0.232268288731575,1.056465983390808,285.0010070800781,284.95001220703125,301.10455322265625,293.8901062011719,298.4227294921875,297.271484375,285.001708984375,1.0,0.6065289974212646,0.4003849327564239,0.4003849327564239,1.0,1.0,-3.280217409133911,0.9829191565513612,2.2972984313964844,0.2437692731618881,0.9122299551963806,0.9122299551963806,0.0,153.72669982910156,131.0,59884.45703125,0.0,2871.543212890625,1.0,279.0989990234375,283.11004638671875,296.8565979003906,300.66265869140625,293.1499938964844,293.1499938964844,279.1499938964844,34680.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015311598777772,1.0,0.0,0.0,3.56396484375,3.5639877319335938,8.475398090013186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.40234375,0.0,1429.9033203125,1895.4371337890625,0.0,3417.853271484375,0.8869022727012634,1.0,0.0,3.0,1.0,0.0
17847360,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9152665734291076,0.4393336474895477,0.3964327871799469,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.6366052031517029,0.544730007648468,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.938643217086792,0.4699485301971435,0.3290834426879883,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8952372670173645,0.4128713011741638,0.3923463821411133,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7430559992790222,0.2326602935791015,1.0573500394821167,284.97833251953125,284.95001220703125,301.101806640625,293.8769226074219,298.43170166015625,297.2876892089844,284.9765625,1.0,0.601982057094574,0.4001861214637756,0.4001861214637756,1.0,1.0,-3.266206741333008,0.9774543642997742,2.288752317428589,0.2413915693759918,0.9107771515846252,0.9107771515846252,0.0,148.98768615722656,119.0,59747.9140625,0.0,2815.71337890625,1.0,279.1420288085937,283.09375,296.8504333496094,300.6867980957031,293.1499938964844,293.1499938964844,278.8500061035156,34261.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989830017089844,1.0,0.0,0.0,3.614977121353149,3.615000486373901,8.719756579012028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.8310546875,0.0,1481.665283203125,1895.4371337890625,0.0,3394.102783203125,0.8958830237388611,1.0,0.0,3.0,1.0,0.0
17847420,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9343456625938416,0.4386450052261352,0.3957150280475616,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.6459930539131165,0.515559732913971,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.959404468536377,0.4721317887306213,0.3304851353168487,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9132997393608092,0.4136071801185608,0.3928717672824859,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7564242482185364,0.23308065533638,1.058069944381714,284.8974914550781,284.95001220703125,301.09527587890625,293.8499755859375,298.4476318359375,297.3177490234375,284.8975524902344,1.0,0.5920668840408325,0.3997885286808014,0.3997885286808014,1.0,1.0,-3.2334578037261963,0.9649330973625184,2.268524646759033,0.2361516654491424,0.8222467303276062,0.8222467303276062,0.0,139.31912231445312,137.0,59563.03515625,0.0,2694.733642578125,1.0,278.85888671875,283.00347900390625,296.8584899902344,300.7547302246094,293.1499938964844,293.1499938964844,279.1499938964844,39784.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044802188873292,1.0,0.0,0.0,3.4348721504211426,3.434894800186157,7.872532705732738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.1357421875,0.0,1333.3873291015625,1895.4371337890625,0.0,3445.3095703125,0.8608881831169128,1.0,0.0,3.0,1.0,0.0
17847480,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9343456625938416,0.4386450052261352,0.3957150280475616,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.6459930539131165,0.515559732913971,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.959404468536377,0.4721317887306213,0.3304851353168487,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9132997393608092,0.4136071801185608,0.3928717672824859,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7564242482185364,0.23308065533638,1.058069944381714,284.8974914550781,284.95001220703125,301.09527587890625,293.8499755859375,298.4476318359375,297.3177490234375,284.8975524902344,1.0,0.5920668840408325,0.3997885286808014,0.3997885286808014,1.0,1.0,-3.2334578037261963,0.9649330973625184,2.268524646759033,0.2361516654491424,0.8222467303276062,0.8222467303276062,0.0,139.31912231445312,137.0,59563.03515625,0.0,2694.733642578125,1.0,278.85888671875,283.00347900390625,296.8584899902344,300.7547302246094,293.1499938964844,293.1499938964844,279.1499938964844,39784.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044802188873292,1.0,0.0,0.0,3.4348721504211426,3.434894800186157,7.872532705732738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.1357421875,0.0,1333.3873291015625,1895.4371337890625,0.0,3445.3095703125,0.8608881831169128,1.0,0.0,3.0,1.0,0.0
17847540,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.938745617866516,0.4391449689865112,0.3958522975444793,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.6561321020126343,0.5094956755638123,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9653258323669434,0.4753561615943908,0.3324967622756958,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9184620380401612,0.4151155352592468,0.3940291404724121,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7601509690284729,0.2340598702430725,1.06143319606781,284.9940185546875,284.95001220703125,301.0874938964844,293.8223571777344,298.4706726074219,297.3557434082031,284.9940490722656,1.0,0.5920830965042114,0.3993909060955047,0.3993909060955047,1.0,1.0,-3.234126091003418,0.9641202092170716,2.270005941390991,0.2343740016222,0.9039525985717772,0.9039525985717772,0.0,137.6401824951172,155.0,58920.7578125,0.0,2686.879150390625,1.0,279.140625,283.1181945800781,296.79351806640625,300.56256103515625,293.1499938964844,293.1499938964844,278.8500061035156,33774.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949204087257385,1.0,0.0,0.0,3.5403037071228027,3.5403261184692383,8.363235224351229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.10546875,0.0,1398.3682861328125,1895.4371337890625,0.0,3356.1904296875,0.8792089819908142,1.0,0.0,3.0,1.0,0.0
17847600,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.938745617866516,0.4391449689865112,0.3958522975444793,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.6561321020126343,0.5094956755638123,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9653258323669434,0.4753561615943908,0.3324967622756958,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9184620380401612,0.4151155352592468,0.3940291404724121,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7601509690284729,0.2340598702430725,1.06143319606781,284.9940185546875,284.95001220703125,301.0874938964844,293.8223571777344,298.4706726074219,297.3557434082031,284.9940490722656,1.0,0.5920830965042114,0.3993909060955047,0.3993909060955047,1.0,1.0,-3.234126091003418,0.9641202092170716,2.270005941390991,0.2343740016222,0.9039525985717772,0.9039525985717772,0.0,137.6401824951172,155.0,58920.7578125,0.0,2686.879150390625,1.0,279.140625,283.1181945800781,296.79351806640625,300.56256103515625,293.1499938964844,293.1499938964844,278.8500061035156,33774.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949204087257385,1.0,0.0,0.0,3.5403037071228027,3.5403261184692383,8.363235224351229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.10546875,0.0,1398.3682861328125,1895.4371337890625,0.0,3356.1904296875,0.8792089819908142,1.0,0.0,3.0,1.0,0.0
17847660,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.92921245098114,0.4386708736419678,0.3957776725292206,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9990000128746032,0.6619129180908203,0.5230013132095337,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.958590805530548,0.4778260886669159,0.3344466090202331,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9104170203208924,0.4160254299640655,0.3951889276504516,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7546305060386658,0.2347041219472885,1.0655347108840942,284.92498779296875,284.95001220703125,301.0784912109375,293.7940673828125,298.474365234375,297.3638000488281,284.9256896972656,1.0,0.5984542369842529,0.3992160856723785,0.3992160856723785,1.0,1.0,-3.258927583694458,0.9722781777381896,2.286649465560913,0.2366687506437301,0.8398512005805969,0.8398512005805969,0.0,142.40640258789062,173.0,59824.3359375,0.0,2764.050537109375,1.0,278.85919189453125,283.02117919921875,296.81640625,300.7065124511719,293.1499938964844,293.1499938964844,279.1499938964844,37886.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031028747558594,1.0,0.0,0.0,3.436073303222656,3.4360954761505127,7.878038559283596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.7939453125,0.0,1321.2244873046875,1895.4371337890625,0.0,3432.489990234375,0.8596944808959961,1.0,0.0,3.0,1.0,0.0
17847720,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.92921245098114,0.4386708736419678,0.3957776725292206,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9990000128746032,0.6619129180908203,0.5230013132095337,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.958590805530548,0.4778260886669159,0.3344466090202331,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9104170203208924,0.4160254299640655,0.3951889276504516,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7546305060386658,0.2347041219472885,1.0655347108840942,284.92498779296875,284.95001220703125,301.0784912109375,293.7940673828125,298.474365234375,297.3638000488281,284.9256896972656,1.0,0.5984542369842529,0.3992160856723785,0.3992160856723785,1.0,1.0,-3.258927583694458,0.9722781777381896,2.286649465560913,0.2366687506437301,0.8398512005805969,0.8398512005805969,0.0,142.40640258789062,173.0,59824.3359375,0.0,2764.050537109375,1.0,278.85919189453125,283.02117919921875,296.81640625,300.7065124511719,293.1499938964844,293.1499938964844,279.1499938964844,37886.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031028747558594,1.0,0.0,0.0,3.436073303222656,3.4360954761505127,7.878038559283596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.7939453125,0.0,1321.2244873046875,1895.4371337890625,0.0,3432.489990234375,0.8596944808959961,1.0,0.0,3.0,1.0,0.0
17847780,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9130800366401672,0.4391413629055023,0.396260529756546,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.6644469499588013,0.5479416251182556,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9448310136795044,0.4811134040355682,0.3367901146411896,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8968353271484375,0.4175141751766205,0.396713525056839,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7445585131645203,0.2355733662843704,1.0704292058944702,285.02203369140625,284.95001220703125,301.0682983398437,293.7651062011719,298.4691772460937,297.3583679199219,285.0216369628906,1.0,0.6091701984405518,0.3990412354469299,0.3990412354469299,1.0,1.0,-3.3000175952911377,0.9860960841178894,2.3139214515686035,0.2410118281841278,0.9407894015312196,0.9407894015312196,0.0,151.2984619140625,191.0,59911.55078125,0.0,2899.91845703125,1.0,279.14093017578125,283.1243896484375,296.7579040527344,300.5780639648437,293.1499938964844,293.1499938964844,278.8500061035156,32292.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981467485427856,1.0,0.0,0.0,3.59572696685791,3.595749855041504,8.627137049188605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.66796875,0.0,1446.295654296875,1895.4371337890625,0.0,3386.302978515625,0.8905419707298279,1.0,0.0,3.0,1.0,0.0
17847840,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9130800366401672,0.4391413629055023,0.396260529756546,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.6644469499588013,0.5479416251182556,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9448310136795044,0.4811134040355682,0.3367901146411896,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8968353271484375,0.4175141751766205,0.396713525056839,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7445585131645203,0.2355733662843704,1.0704292058944702,285.02203369140625,284.95001220703125,301.0682983398437,293.7651062011719,298.4691772460937,297.3583679199219,285.0216369628906,1.0,0.6091701984405518,0.3990412354469299,0.3990412354469299,1.0,1.0,-3.3000175952911377,0.9860960841178894,2.3139214515686035,0.2410118281841278,0.9407894015312196,0.9407894015312196,0.0,151.2984619140625,191.0,59911.55078125,0.0,2899.91845703125,1.0,279.14093017578125,283.1243896484375,296.7579040527344,300.5780639648437,293.1499938964844,293.1499938964844,278.8500061035156,32292.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981467485427856,1.0,0.0,0.0,3.59572696685791,3.595749855041504,8.627137049188605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.66796875,0.0,1446.295654296875,1895.4371337890625,0.0,3386.302978515625,0.8905419707298279,1.0,0.0,3.0,1.0,0.0
17847900,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9038709998130798,0.4388564229011535,0.3964603245258331,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.6640276908874512,0.5636895298957825,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9358920454978944,0.4823343753814697,0.337952196598053,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.888753354549408,0.4179464280605316,0.3974932134151459,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7385079264640808,0.2357881814241409,1.0728702545166016,284.8999328613281,284.95001220703125,301.06280517578125,293.7504272460937,298.45904541015625,297.34490966796875,284.8979187011719,1.0,0.6156759858131409,0.3989538252353668,0.3989538252353668,1.0,1.0,-3.3244638442993164,0.9943380951881408,2.3301258087158203,0.2437267750501632,0.8636903762817383,0.8636903762817383,0.0,157.0374755859375,191.0,61176.3125,0.0,2984.798583984375,1.0,278.8986511230469,282.978515625,296.800537109375,300.81036376953125,293.1499938964844,293.1499938964844,278.8500061035156,36182.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062427282333374,1.0,0.0,0.0,3.5897257328033447,3.589749336242676,8.598364047429641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.5458984375,0.0,1468.48193359375,1895.4371337890625,0.0,3461.70263671875,0.8899466395378113,1.0,0.0,3.0,1.0,0.0
17847960,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8939939737319946,0.4384063482284546,0.3962627351284027,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9990000128746032,0.6625574827194214,0.5817013382911682,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9254785776138306,0.4834095537662506,0.3388574421405792,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8796323537826538,0.4182217419147491,0.3979906141757965,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7316774129867554,0.235852375626564,1.074385166168213,284.9259338378906,284.95001220703125,301.0570068359375,293.735595703125,298.4433898925781,297.325927734375,284.9276123046875,1.0,0.6226572394371033,0.3982785642147064,0.3982785642147064,1.0,1.0,-3.349392890930176,1.0011723041534424,2.3482205867767334,0.2449306398630142,0.8677977323532104,0.8677977323532104,0.0,163.6414031982422,194.0,61319.92578125,0.0,3076.86767578125,1.0,278.8581237792969,282.9964599609375,296.7779541015625,300.760009765625,293.1499938964844,293.1499938964844,279.1499938964844,37100.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103824496269226,1.0,0.0,0.0,3.5409419536590576,3.5409653186798096,8.366251904590172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.71484375,0.0,1423.1749267578125,1895.4371337890625,0.0,3500.15283203125,0.8821635246276855,1.0,0.0,3.0,1.0,0.0
