time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8813737630844116,0.4386128187179565,0.3965069055557251,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.659408450126648,0.6067410111427307,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9128716588020324,0.486499547958374,0.3410689532756805,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8681697249412537,0.4194656312465668,0.399302214384079,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7228394746780396,0.2362799495458603,1.077428936958313,285.0238037109375,284.95001220703125,301.0445861816406,293.7054748535156,298.4164123535156,297.2959899902344,285.02276611328125,1.0,0.6326004266738892,0.3969280421733856,0.3969280421733856,1.0,1.0,-3.387716770172119,1.010533094406128,2.377183675765991,0.2458888292312622,0.9714924693107604,0.9714924693107604,0.0,173.3007049560547,197.0,61251.30859375,0.0,3218.051513671875,1.0,279.1417541503906,283.1023254394531,296.7076110839844,300.6184387207031,293.1499938964844,293.1499938964844,278.8500061035156,32310.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073396325111388,1.0,0.0,0.0,3.698124408721924,3.698148250579834,9.125492397288326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.4189453125,0.0,1559.4013671875,1895.4371337890625,0.0,3471.898193359375,0.9135485887527466,1.0,0.0,3.0,1.0,0.0
17848080,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8813737630844116,0.4386128187179565,0.3965069055557251,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.659408450126648,0.6067410111427307,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9128716588020324,0.486499547958374,0.3410689532756805,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8681697249412537,0.4194656312465668,0.399302214384079,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7228394746780396,0.2362799495458603,1.077428936958313,285.0238037109375,284.95001220703125,301.0445861816406,293.7054748535156,298.4164123535156,297.2959899902344,285.02276611328125,1.0,0.6326004266738892,0.3969280421733856,0.3969280421733856,1.0,1.0,-3.387716770172119,1.010533094406128,2.377183675765991,0.2458888292312622,0.9714924693107604,0.9714924693107604,0.0,173.3007049560547,197.0,61251.30859375,0.0,3218.051513671875,1.0,279.1417541503906,283.1023254394531,296.7076110839844,300.6184387207031,293.1499938964844,293.1499938964844,278.8500061035156,32310.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073396325111388,1.0,0.0,0.0,3.698124408721924,3.698148250579834,9.125492397288326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.4189453125,0.0,1559.4013671875,1895.4371337890625,0.0,3471.898193359375,0.9135485887527466,1.0,0.0,3.0,1.0,0.0
17848140,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.874183714389801,0.4378885924816131,0.3963906764984131,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.6563659310340881,0.6208345890045166,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9062690138816832,0.4879968464374542,0.3424757122993469,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8618569374084473,0.4198103547096252,0.4000656902790069,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7177343964576721,0.2362418323755264,1.0789061784744265,284.8893737792969,284.95001220703125,301.0350341796875,293.6834411621094,298.393310546875,297.27008056640625,284.89208984375,1.0,0.6383580565452576,0.3959556818008423,0.3959556818008423,1.0,1.0,-3.408911228179932,1.015010952949524,2.3939003944396973,0.2457614094018936,0.8756251335144043,0.8756251335144043,0.0,179.0609588623047,197.0,62360.890625,0.0,3299.86767578125,1.0,278.8701477050781,282.9483337402344,296.7366943359375,300.8137512207031,293.1499938964844,293.1499938964844,278.8500061035156,37831.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178397059440612,1.0,0.0,0.0,3.652179718017578,3.652204036712648,8.900154853108688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.6328125,0.0,1549.304931640625,1895.4371337890625,0.0,3569.208740234375,0.9062637686729432,1.0,0.0,3.0,1.0,0.0
17848200,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8701064586639404,0.4375796914100647,0.3961800038814544,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.99699205160141,0.655241072177887,0.6218077540397644,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.902446985244751,0.4885517060756683,0.3429167866706848,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8582004904747009,0.419891893863678,0.4002432823181152,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7146970629692078,0.2361748963594436,1.0791598558425903,284.90478515625,284.95001220703125,301.0311584472656,293.6748046875,298.3847351074219,297.26104736328125,284.9057922363281,1.0,0.6400564908981323,0.3955775499343872,0.3955775499343872,1.0,1.0,-3.410918474197388,1.0145854949951172,2.3963329792022705,0.2452482879161834,0.8762109279632568,0.8762109279632568,0.0,181.96563720703125,200.0,62312.453125,0.0,3321.37060546875,1.0,278.85693359375,282.95953369140625,296.7162780761719,300.7726135253906,293.1499938964844,293.1499938964844,279.1499938964844,37816.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91932475566864,1.0,0.0,0.0,3.62954330444336,3.6295673847198486,8.790169658823288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.646484375,0.0,1524.0430908203125,1895.4371337890625,0.0,3582.925537109375,0.9020764827728271,1.0,0.0,3.0,1.0,0.0
17848260,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8598436713218689,0.4375695288181305,0.3961787819862366,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9872006177902222,0.6543671488761902,0.6203184723854065,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8932986259460449,0.49149090051651,0.3449838161468506,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8490417003631592,0.420904666185379,0.4012970328330993,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7064440846443176,0.2363688498735427,1.0808757543563845,285.002197265625,284.95001220703125,301.0167236328125,293.64361572265625,298.36981201171875,297.2515869140625,285.00067138671875,1.0,0.6447473764419556,0.3942583203315735,0.3942583203315735,1.0,1.0,-3.414936780929565,1.0121504068374634,2.4027862548828125,0.2416412085294723,0.9651255011558532,0.9651255011558532,0.0,189.9710693359375,203.0,61592.7578125,0.0,3377.357666015625,1.0,279.1430969238281,283.0760192871094,296.63494873046875,300.57769775390625,293.1499938964844,293.1499938964844,278.8500061035156,33302.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141036868095398,1.0,0.0,0.0,3.744965791702272,3.744990348815918,9.358128636449692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.1513671875,0.0,1620.7039794921875,1895.4371337890625,0.0,3534.6474609375,0.9245022535324096,1.0,0.0,3.0,1.0,0.0
17848320,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8598436713218689,0.4375695288181305,0.3961787819862366,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9872006177902222,0.6543671488761902,0.6203184723854065,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8932986259460449,0.49149090051651,0.3449838161468506,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8490417003631592,0.420904666185379,0.4012970328330993,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7064440846443176,0.2363688498735427,1.0808757543563845,285.002197265625,284.95001220703125,301.0167236328125,293.64361572265625,298.36981201171875,297.2515869140625,285.00067138671875,1.0,0.6447473764419556,0.3942583203315735,0.3942583203315735,1.0,1.0,-3.414936780929565,1.0121504068374634,2.4027862548828125,0.2416412085294723,0.9651255011558532,0.9651255011558532,0.0,189.9710693359375,203.0,61592.7578125,0.0,3377.357666015625,1.0,279.1430969238281,283.0760192871094,296.63494873046875,300.57769775390625,293.1499938964844,293.1499938964844,278.8500061035156,33302.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141036868095398,1.0,0.0,0.0,3.744965791702272,3.744990348815918,9.358128636449692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.1513671875,0.0,1620.7039794921875,1895.4371337890625,0.0,3534.6474609375,0.9245022535324096,1.0,0.0,3.0,1.0,0.0
17848380,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8526854515075684,0.4365111887454986,0.3957152366638183,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9802876710891724,0.6539792418479919,0.6202290058135986,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8874154686927795,0.4935705363750458,0.3467639982700348,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8429574966430664,0.4212509989738464,0.4020517766475677,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7006130814552307,0.2362288981676101,1.0818805694580078,284.8955383300781,284.95001220703125,301.0013427734375,293.6119384765625,298.3534240722656,297.2405700683594,284.89715576171875,1.0,0.6482298374176025,0.3929390907287597,0.3929390907287597,1.0,1.0,-3.41853666305542,1.0095434188842771,2.4089932441711426,0.2382393032312393,0.8662332892417908,0.8662332892417908,0.0,195.8323669433593,206.0,62178.18359375,0.0,3419.967529296875,1.0,278.8570556640625,282.9515991210937,296.6396789550781,300.69122314453125,293.1499938964844,293.1499938964844,279.1499938964844,38850.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233232140541076,1.0,0.0,0.0,3.627636194229126,3.6276605129241934,8.780934876995161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.93359375,0.0,1529.62744140625,1895.4371337890625,0.0,3619.795166015625,0.9026414752006532,1.0,0.0,3.0,1.0,0.0
17848440,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8526854515075684,0.4365111887454986,0.3957152366638183,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9802876710891724,0.6539792418479919,0.6202290058135986,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8874154686927795,0.4935705363750458,0.3467639982700348,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8429574966430664,0.4212509989738464,0.4020517766475677,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7006130814552307,0.2362288981676101,1.0818805694580078,284.8955383300781,284.95001220703125,301.0013427734375,293.6119384765625,298.3534240722656,297.2405700683594,284.89715576171875,1.0,0.6482298374176025,0.3929390907287597,0.3929390907287597,1.0,1.0,-3.41853666305542,1.0095434188842771,2.4089932441711426,0.2382393032312393,0.8662332892417908,0.8662332892417908,0.0,195.8323669433593,206.0,62178.18359375,0.0,3419.967529296875,1.0,278.8570556640625,282.9515991210937,296.6396789550781,300.69122314453125,293.1499938964844,293.1499938964844,279.1499938964844,38850.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233232140541076,1.0,0.0,0.0,3.627636194229126,3.6276605129241934,8.780934876995161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.93359375,0.0,1529.62744140625,1895.4371337890625,0.0,3619.795166015625,0.9026414752006532,1.0,0.0,3.0,1.0,0.0
17848500,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8500186800956726,0.4365050196647644,0.3955045044422149,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9776909947395324,0.6544760465621948,0.6204362511634827,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8854289054870605,0.495071530342102,0.3476710319519043,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8407427668571472,0.4217277467250824,0.4023905098438263,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.698413610458374,0.2363321930170059,1.0821969509124756,285.012451171875,284.95001220703125,300.9933166503906,293.5959167480469,298.34918212890625,297.2406921386719,285.013916015625,1.0,0.649673342704773,0.3922795057296753,0.3922795057296753,1.0,1.0,-3.4204037189483643,1.008264422416687,2.412139415740967,0.2364131659269333,0.9459882974624634,0.9459882974624634,0.0,198.1201019287109,206.0,61313.87109375,0.0,3437.719482421875,1.0,279.1011047363281,283.0838317871094,296.5705261230469,300.4571228027344,293.1499938964844,293.1499938964844,279.1499938964844,34296.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178808331489564,1.0,0.0,0.0,3.673625707626343,3.673649549484253,9.004987191474356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.625,0.0,1546.7869873046875,1895.4371337890625,0.0,3569.58837890625,0.9109538197517396,1.0,0.0,3.0,1.0,0.0
17848560,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8484677672386169,0.4366535544395447,0.3956811726093292,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9761926531791688,0.655212938785553,0.621131420135498,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8845952749252319,0.4967235624790191,0.348844826221466,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8395245671272278,0.4223498404026031,0.4030044078826904,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6971485018730164,0.2365495860576629,1.0833011865615845,285.00225830078125,284.95001220703125,300.9850769042969,293.5798034667969,298.34735107421875,297.2430419921875,285.0010070800781,1.0,0.6511527299880981,0.3919219970703125,0.3919219970703125,1.0,1.0,-3.4249277114868164,1.0087088346481323,2.4162189960479736,0.2357664257287979,0.958913505077362,0.958913505077362,0.0,199.820068359375,209.0,61449.53515625,0.0,3458.296875,1.0,279.1430969238281,283.0752258300781,296.5627746582031,300.4935302734375,293.1499938964844,293.1499938964844,278.8500061035156,33532.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163685441017152,1.0,0.0,0.0,3.736665725708008,3.7366902828216553,9.316693194705294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.466796875,0.0,1612.8397216796875,1895.4371337890625,0.0,3555.608154296875,0.9228724241256714,1.0,0.0,3.0,1.0,0.0
17848620,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.844203770160675,0.4357080459594726,0.3952522277832031,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9720463752746582,0.6555167436599731,0.6218413710594177,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8817602396011353,0.4989766180515289,0.3506934344768524,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.83614581823349,0.4227592647075653,0.4037453234195709,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6937702894210815,0.2365113347768783,1.084418773651123,284.9002685546875,284.95001220703125,300.96795654296875,293.5472412109375,298.3355712890625,297.2364501953125,284.9017639160156,1.0,0.6537734270095825,0.3912070095539093,0.3912070095539093,1.0,1.0,-3.4297332763671875,1.0082497596740725,2.4214835166931152,0.2342605739831924,0.8652615547180176,0.8652615547180176,0.0,203.7144470214844,212.0,62062.69140625,0.0,3492.43603515625,1.0,278.85711669921875,282.9539489746094,296.5723571777344,300.61376953125,293.1499938964844,293.1499938964844,279.1499938964844,38806.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251149892807008,1.0,0.0,0.0,3.61908769607544,3.6191117763519287,8.73959891123377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.5419921875,0.0,1519.8697509765625,1895.4371337890625,0.0,3636.285888671875,0.9007490873336792,1.0,0.0,3.0,1.0,0.0
17848680,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.844203770160675,0.4357080459594726,0.3952522277832031,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9720463752746582,0.6555167436599731,0.6218413710594177,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8817602396011353,0.4989766180515289,0.3506934344768524,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.83614581823349,0.4227592647075653,0.4037453234195709,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6937702894210815,0.2365113347768783,1.084418773651123,284.9002685546875,284.95001220703125,300.96795654296875,293.5472412109375,298.3355712890625,297.2364501953125,284.9017639160156,1.0,0.6537734270095825,0.3912070095539093,0.3912070095539093,1.0,1.0,-3.4297332763671875,1.0082497596740725,2.4214835166931152,0.2342605739831924,0.8652615547180176,0.8652615547180176,0.0,203.7144470214844,212.0,62062.69140625,0.0,3492.43603515625,1.0,278.85711669921875,282.9539489746094,296.5723571777344,300.61376953125,293.1499938964844,293.1499938964844,279.1499938964844,38806.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251149892807008,1.0,0.0,0.0,3.61908769607544,3.6191117763519287,8.73959891123377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.5419921875,0.0,1519.8697509765625,1895.4371337890625,0.0,3636.285888671875,0.9007490873336792,1.0,0.0,3.0,1.0,0.0
17848740,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8413453102111816,0.4358848631381988,0.3952382504940033,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.969270884990692,0.6569437980651855,0.6229798793792725,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8803920149803162,0.5022469162940979,0.352842777967453,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.833972156047821,0.423870712518692,0.4046893119812011,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6914899945259094,0.2368845790624618,1.0859644412994385,285.004638671875,284.95001220703125,300.95001220703125,293.5142822265625,298.3312683105469,297.2405700683594,285.0037841796875,1.0,0.6562685370445251,0.3904920220375061,0.3904920220375061,1.0,1.0,-3.4366557598114014,1.0085132122039795,2.428142547607422,0.2327836751937866,0.958756387233734,0.958756387233734,0.0,206.75360107421875,215.0,61367.90234375,0.0,3526.706787109375,1.0,279.14215087890625,283.075439453125,296.4980163574219,300.4219970703125,293.1499938964844,293.1499938964844,278.8500061035156,33517.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182516932487488,1.0,0.0,0.0,3.7301199436187744,3.7301442623138414,9.284080420002284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.1572265625,0.0,1605.1656494140625,1895.4371337890625,0.0,3573.014892578125,0.9216110706329346,1.0,0.0,3.0,1.0,0.0
17848800,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8413453102111816,0.4358848631381988,0.3952382504940033,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.969270884990692,0.6569437980651855,0.6229798793792725,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8803920149803162,0.5022469162940979,0.352842777967453,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.833972156047821,0.423870712518692,0.4046893119812011,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6914899945259094,0.2368845790624618,1.0859644412994385,285.004638671875,284.95001220703125,300.95001220703125,293.5142822265625,298.3312683105469,297.2405700683594,285.0037841796875,1.0,0.6562685370445251,0.3904920220375061,0.3904920220375061,1.0,1.0,-3.4366557598114014,1.0085132122039795,2.428142547607422,0.2327836751937866,0.958756387233734,0.958756387233734,0.0,206.75360107421875,215.0,61367.90234375,0.0,3526.706787109375,1.0,279.14215087890625,283.075439453125,296.4980163574219,300.4219970703125,293.1499938964844,293.1499938964844,278.8500061035156,33517.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182516932487488,1.0,0.0,0.0,3.7301199436187744,3.7301442623138414,9.284080420002284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.1572265625,0.0,1605.1656494140625,1895.4371337890625,0.0,3573.014892578125,0.9216110706329346,1.0,0.0,3.0,1.0,0.0
17848860,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8377808928489685,0.4349356293678283,0.3947882950305938,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9656804203987122,0.6572437882423401,0.6237008571624756,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8782929182052612,0.5045692920684814,0.3547279238700866,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8312196135520935,0.4242534935474396,0.4053909480571747,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.688707709312439,0.2368618696928024,1.08708918094635,284.9010925292969,284.95001220703125,300.9296875,293.4790344238281,298.3186340332031,297.2345886230469,284.90252685546875,1.0,0.6586568355560303,0.3896438181400299,0.3896438181400299,1.0,1.0,-3.441455125808716,1.0076557397842407,2.433799266815185,0.230889618396759,0.8652620911598206,0.8652620911598206,0.0,210.21609497070312,218.0,61995.8671875,0.0,3558.4990234375,1.0,278.8571472167969,282.9521789550781,296.5056457519531,300.5425720214844,293.1499938964844,293.1499938964844,279.1499938964844,38749.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272666573524476,1.0,0.0,0.0,3.616865634918213,3.616889715194702,8.728869715923793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.8349609375,0.0,1517.0010986328125,1895.4371337890625,0.0,3656.061767578125,0.9002021551132202,1.0,0.0,3.0,1.0,0.0
17848920,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8377808928489685,0.4349356293678283,0.3947882950305938,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9656804203987122,0.6572437882423401,0.6237008571624756,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8782929182052612,0.5045692920684814,0.3547279238700866,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8312196135520935,0.4242534935474396,0.4053909480571747,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.688707709312439,0.2368618696928024,1.08708918094635,284.9010925292969,284.95001220703125,300.9296875,293.4790344238281,298.3186340332031,297.2345886230469,284.90252685546875,1.0,0.6586568355560303,0.3896438181400299,0.3896438181400299,1.0,1.0,-3.441455125808716,1.0076557397842407,2.433799266815185,0.230889618396759,0.8652620911598206,0.8652620911598206,0.0,210.21609497070312,218.0,61995.8671875,0.0,3558.4990234375,1.0,278.8571472167969,282.9521789550781,296.5056457519531,300.5425720214844,293.1499938964844,293.1499938964844,279.1499938964844,38749.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272666573524476,1.0,0.0,0.0,3.616865634918213,3.616889715194702,8.728869715923793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.8349609375,0.0,1517.0010986328125,1895.4371337890625,0.0,3656.061767578125,0.9002021551132202,1.0,0.0,3.0,1.0,0.0
17848980,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8352825045585632,0.4350911974906921,0.394750714302063,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9631474614143372,0.6585868000984192,0.6247612237930298,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8773106932640076,0.507902979850769,0.3569157123565674,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8293545842170715,0.425324410200119,0.4062909781932831,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6867367625236511,0.2372354567050933,1.088615894317627,285.0040588378906,284.95001220703125,300.9056396484375,293.4398498535156,298.3123474121094,297.2389221191406,285.003173828125,1.0,0.6610150933265686,0.3887956440448761,0.3887956440448761,1.0,1.0,-3.4482262134552,1.007454514503479,2.440771579742432,0.2289896160364151,0.9578399658203124,0.9578399658203124,0.0,213.04676818847656,221.0,61285.2734375,0.0,3591.416259765625,1.0,279.14215087890625,283.0726318359375,296.4255676269531,300.3454895019531,293.1499938964844,293.1499938964844,278.8500061035156,33521.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920811414718628,1.0,0.0,0.0,3.727761030197144,3.727785348892212,9.272341117139148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.2470703125,0.0,1602.4720458984375,1895.4371337890625,0.0,3596.644775390625,0.921076238155365,1.0,0.0,3.0,1.0,0.0
17849040,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8352825045585632,0.4350911974906921,0.394750714302063,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9631474614143372,0.6585868000984192,0.6247612237930298,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8773106932640076,0.507902979850769,0.3569157123565674,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8293545842170715,0.425324410200119,0.4062909781932831,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6867367625236511,0.2372354567050933,1.088615894317627,285.0040588378906,284.95001220703125,300.9056396484375,293.4398498535156,298.3123474121094,297.2389221191406,285.003173828125,1.0,0.6610150933265686,0.3887956440448761,0.3887956440448761,1.0,1.0,-3.4482262134552,1.007454514503479,2.440771579742432,0.2289896160364151,0.9578399658203124,0.9578399658203124,0.0,213.04676818847656,221.0,61285.2734375,0.0,3591.416259765625,1.0,279.14215087890625,283.0726318359375,296.4255676269531,300.3454895019531,293.1499938964844,293.1499938964844,278.8500061035156,33521.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920811414718628,1.0,0.0,0.0,3.727761030197144,3.727785348892212,9.272341117139148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.2470703125,0.0,1602.4720458984375,1895.4371337890625,0.0,3596.644775390625,0.921076238155365,1.0,0.0,3.0,1.0,0.0
17849100,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8339975476264954,0.4346821010112762,0.3947178423404693,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9618302583694458,0.6587891578674316,0.6253020167350769,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8767807483673096,0.5091536641120911,0.3580120503902435,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8284084796905518,0.4255681037902832,0.4067682027816772,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6857630014419556,0.237272635102272,1.089559555053711,284.87506103515625,284.95001220703125,300.8923034667969,293.4188842773437,298.30584716796875,297.2369384765625,284.8729248046875,1.0,0.6622382402420044,0.3883715271949768,0.3883715271949768,1.0,1.0,-3.451871633529663,1.0074297189712524,2.444441795349121,0.2281941622495651,0.8686996698379517,0.8686996698379517,0.0,214.5347442626953,221.0,62209.9453125,0.0,3608.964111328125,1.0,278.8959045410156,282.92535400390625,296.457763671875,300.5462341308594,293.1499938964844,293.1499938964844,278.8500061035156,37618.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275715351104736,1.0,0.0,0.0,3.695306062698364,3.695330619812012,9.111588497034971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.87109375,0.0,1596.4193115234375,1895.4371337890625,0.0,3658.861572265625,0.914440393447876,1.0,0.0,3.0,1.0,0.0
17849160,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8319876194000244,0.434124618768692,0.3942805230617523,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9596619606018066,0.6587901711463928,0.6253907084465027,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.875493049621582,0.5102781057357788,0.3588356673717499,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8268159031867981,0.4256629645824432,0.4069476127624511,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6841732859611511,0.2372043132781982,1.0896917581558228,284.9005432128906,284.95001220703125,300.8781433105469,293.3970947265625,298.2978210449219,297.23321533203125,284.902099609375,1.0,0.6633124351501465,0.3879631757736206,0.3879631757736206,1.0,1.0,-3.452820062637329,1.0065385103225708,2.4462814331054688,0.2270900458097458,0.8640194535255432,0.8640194535255432,0.0,216.4060974121093,224.0,61887.3359375,0.0,3622.291015625,1.0,278.8572998046875,282.94976806640625,296.4252624511719,300.4569091796875,293.1499938964844,293.1499938964844,279.1499938964844,38806.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930122435092926,1.0,0.0,0.0,3.612672805786133,3.612696886062622,8.708644259058929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.1328125,0.0,1512.8201904296875,1895.4371337890625,0.0,3682.26318359375,0.8993056416511536,1.0,0.0,3.0,1.0,0.0
17849220,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.829649031162262,0.4342567324638366,0.3942222595214844,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9571790099143982,0.6600445508956909,0.6263648271560669,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8746875524520874,0.5136697292327881,0.3610618412494659,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8250705599784851,0.4266901314258575,0.4078051745891571,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6823329329490662,0.2375630736351013,1.0911515951156616,285.0028076171875,284.95001220703125,300.8474426269531,293.3511962890625,298.2898864746094,297.2377624511719,285.001953125,1.0,0.6656051278114319,0.3871465027332306,0.3871465027332306,1.0,1.0,-3.4593770503997803,1.0063360929489136,2.453041076660156,0.2252435684204101,0.9555741548538208,0.9555741548538208,0.0,219.18458557128903,227.0,61158.3984375,0.0,3654.599853515625,1.0,279.1421203613281,283.0697326660156,296.3376770019531,300.2507019042969,293.1499938964844,293.1499938964844,278.8500061035156,33557.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238141179084778,1.0,0.0,0.0,3.722752332687378,3.7227766513824463,9.24744142594136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.9296875,0.0,1596.9833984375,1895.4371337890625,0.0,3624.31494140625,0.919972598552704,1.0,0.0,3.0,1.0,0.0
17849280,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.829649031162262,0.4342567324638366,0.3942222595214844,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9571790099143982,0.6600445508956909,0.6263648271560669,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8746875524520874,0.5136697292327881,0.3610618412494659,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8250705599784851,0.4266901314258575,0.4078051745891571,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6823329329490662,0.2375630736351013,1.0911515951156616,285.0028076171875,284.95001220703125,300.8474426269531,293.3511962890625,298.2898864746094,297.2377624511719,285.001953125,1.0,0.6656051278114319,0.3871465027332306,0.3871465027332306,1.0,1.0,-3.4593770503997803,1.0063360929489136,2.453041076660156,0.2252435684204101,0.9555741548538208,0.9555741548538208,0.0,219.18458557128903,227.0,61158.3984375,0.0,3654.599853515625,1.0,279.1421203613281,283.0697326660156,296.3376770019531,300.2507019042969,293.1499938964844,293.1499938964844,278.8500061035156,33557.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238141179084778,1.0,0.0,0.0,3.722752332687378,3.7227766513824463,9.24744142594136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.9296875,0.0,1596.9833984375,1895.4371337890625,0.0,3624.31494140625,0.919972598552704,1.0,0.0,3.0,1.0,0.0
17849340,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.827274739742279,0.4334526658058166,0.3939157426357269,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9545846581459044,0.6601406931877136,0.6269049048423767,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8735145926475525,0.5155919194221497,0.3626819252967834,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8232554197311401,0.4269305765628814,0.4083649516105652,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6805064082145691,0.237532764673233,1.0921460390090942,284.88800048828125,284.95001220703125,300.82080078125,293.3124389648437,298.2770690917969,297.2332763671875,284.8910217285156,1.0,0.6674385070800781,0.3864931464195251,0.3864931464195251,1.0,1.0,-3.4634859561920166,1.005772829055786,2.4577131271362305,0.2238315492868423,0.8611702919006348,0.8611702919006348,0.0,221.7807464599609,227.0,61804.37890625,0.0,3679.94775390625,1.0,278.8650207519531,282.9383544921875,296.3492736816406,300.3903503417969,293.1499938964844,293.1499938964844,278.8500061035156,39279.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327345490455629,1.0,0.0,0.0,3.6231441497802734,3.623168468475342,8.759201932662108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.125,0.0,1527.8489990234375,1895.4371337890625,0.0,3706.1806640625,0.9015423655509948,1.0,0.0,3.0,1.0,0.0
17849400,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8265059590339661,0.4332737922668457,0.3937327265739441,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9537184834480286,0.6601673364639282,0.6269140839576721,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8730400204658508,0.5160949230194092,0.3630149960517883,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8226410150527954,0.4269860386848449,0.4084192514419555,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6798953413963318,0.2375147044658661,1.0921460390090942,284.9006652832031,284.95001220703125,300.8138427734375,293.302490234375,298.2738647460937,297.2322998046875,284.90203857421875,1.0,0.6678484678268433,0.3863297998905182,0.3863297998905182,1.0,1.0,-3.463742017745972,1.0053740739822388,2.4583680629730225,0.2233558148145675,0.8622626066207886,0.8622626066207886,0.0,222.5190887451172,230.0,61735.2109375,0.0,3684.943359375,1.0,278.8572082519531,282.9480895996094,296.3309936523437,300.3534240722656,293.1499938964844,293.1499938964844,279.1499938964844,38827.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332094192504884,1.0,0.0,0.0,3.605381488800049,3.605405569076538,8.673526394886721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.9111328125,0.0,1504.9927978515625,1895.4371337890625,0.0,3710.523681640625,0.8977153897285461,1.0,0.0,3.0,1.0,0.0
17849460,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8242689371109009,0.4333834648132324,0.3936583995819092,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9512578845024108,0.6613409519195557,0.6278156638145447,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8723604679107666,0.519541323184967,0.3652801513671875,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8209662437438965,0.4279710948467254,0.4092386066913605,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6781438589096069,0.2378547936677932,1.093525767326355,285.0016784667969,284.95001220703125,300.7776184082031,293.2513732910156,298.2645568847656,297.2369689941406,285.0008239746094,1.0,0.6700952649116516,0.3855446279048919,0.3855446279048919,1.0,1.0,-3.470097303390503,1.005173683166504,2.464923620223999,0.2215640395879745,0.9525070786476136,0.9525070786476136,0.0,225.2806091308593,233.0,60987.578125,0.0,3716.86328125,1.0,279.1420593261719,283.0672912597656,296.2379150390625,300.1405029296875,293.1499938964844,293.1499938964844,278.8500061035156,33585.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269129037857056,1.0,0.0,0.0,3.714555978775024,3.7145800590515137,9.206765412272944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.373046875,0.0,1587.7962646484375,1895.4371337890625,0.0,3652.81298828125,0.9181436896324158,1.0,0.0,3.0,1.0,0.0
17849520,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8242689371109009,0.4333834648132324,0.3936583995819092,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9512578845024108,0.6613409519195557,0.6278156638145447,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8723604679107666,0.519541323184967,0.3652801513671875,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8209662437438965,0.4279710948467254,0.4092386066913605,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6781438589096069,0.2378547936677932,1.093525767326355,285.0016784667969,284.95001220703125,300.7776184082031,293.2513732910156,298.2645568847656,297.2369689941406,285.0008239746094,1.0,0.6700952649116516,0.3855446279048919,0.3855446279048919,1.0,1.0,-3.470097303390503,1.005173683166504,2.464923620223999,0.2215640395879745,0.9525070786476136,0.9525070786476136,0.0,225.2806091308593,233.0,60987.578125,0.0,3716.86328125,1.0,279.1420593261719,283.0672912597656,296.2379150390625,300.1405029296875,293.1499938964844,293.1499938964844,278.8500061035156,33585.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269129037857056,1.0,0.0,0.0,3.714555978775024,3.7145800590515137,9.206765412272944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.373046875,0.0,1587.7962646484375,1895.4371337890625,0.0,3652.81298828125,0.9181436896324158,1.0,0.0,3.0,1.0,0.0
17849580,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8212278485298157,0.4323860704898834,0.3931520879268646,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.947816014289856,0.6613857746124268,0.6282890439033508,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.870850145816803,0.5220134854316711,0.3672651648521423,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8186086416244507,0.4282262921333313,0.4098126590251922,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6758095026016235,0.2377887219190597,1.0944366455078125,284.9010009765625,284.95001220703125,300.7390441894531,293.1982116699219,298.2474060058594,297.231689453125,284.90234375,1.0,0.6722949147224426,0.3847594559192657,0.3847594559192657,1.0,1.0,-3.474240779876709,1.0042139291763306,2.470026731491089,0.2197348922491073,0.8599618077278137,0.8599618077278137,0.0,228.6078643798828,236.0,61538.96484375,0.0,3746.78076171875,1.0,278.8572692871094,282.9471130371094,296.226806640625,300.2367858886719,293.1499938964844,293.1499938964844,279.1499938964844,38860.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363303184509276,1.0,0.0,0.0,3.59487533569336,3.5948994159698486,8.623051712675078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.869140625,0.0,1493.7816162109375,1895.4371337890625,0.0,3739.02490234375,0.8954165577888489,1.0,0.0,3.0,1.0,0.0
17849640,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8212278485298157,0.4323860704898834,0.3931520879268646,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.947816014289856,0.6613857746124268,0.6282890439033508,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.870850145816803,0.5220134854316711,0.3672651648521423,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8186086416244507,0.4282262921333313,0.4098126590251922,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6758095026016235,0.2377887219190597,1.0944366455078125,284.9010009765625,284.95001220703125,300.7390441894531,293.1982116699219,298.2474060058594,297.231689453125,284.90234375,1.0,0.6722949147224426,0.3847594559192657,0.3847594559192657,1.0,1.0,-3.474240779876709,1.0042139291763306,2.470026731491089,0.2197348922491073,0.8599618077278137,0.8599618077278137,0.0,228.6078643798828,236.0,61538.96484375,0.0,3746.78076171875,1.0,278.8572692871094,282.9471130371094,296.226806640625,300.2367858886719,293.1499938964844,293.1499938964844,279.1499938964844,38860.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363303184509276,1.0,0.0,0.0,3.59487533569336,3.5948994159698486,8.623051712675078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.869140625,0.0,1493.7816162109375,1895.4371337890625,0.0,3739.02490234375,0.8954165577888489,1.0,0.0,3.0,1.0,0.0
17849700,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8198153972625732,0.4323668479919433,0.3929225206375122,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9461984038352966,0.6618508696556091,0.6285017728805542,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8702217936515808,0.5236997604370117,0.3682820796966553,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8175021409988403,0.4286352097988128,0.4100686609745025,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6746971011161804,0.2379026263952255,1.0947132110595703,285.0135498046875,284.95001220703125,300.718994140625,293.1709899902344,298.2416687011719,297.2333068847656,285.0146789550781,1.0,0.6733343005180359,0.3843668699264526,0.3843668699264526,1.0,1.0,-3.4760773181915283,1.0036598443984983,2.47241735458374,0.2186620384454727,0.9379315972328186,0.9379315972328186,0.0,230.1654815673828,236.0,60672.60546875,0.0,3760.567626953125,1.0,279.100341796875,283.0753479003906,296.14776611328125,299.99444580078125,293.1499938964844,293.1499938964844,279.1499938964844,34245.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311914443969728,1.0,0.0,0.0,3.642590999603272,3.6426146030426025,8.853481858750456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.3779296875,0.0,1511.8428955078125,1895.4371337890625,0.0,3692.0576171875,0.903969407081604,1.0,0.0,3.0,1.0,0.0
17849760,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8190422058105469,0.4324719905853271,0.3930540680885315,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9453559517860411,0.662475049495697,0.6291090250015259,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8702585101127625,0.5255083441734314,0.3695604503154754,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8169670104980469,0.4291683435440063,0.4105895459651947,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6741219758987427,0.2381094992160797,1.0957255363464355,285.0007629394531,284.95001220703125,300.69842529296875,293.14337158203125,298.2369689941406,297.2364501953125,284.9994506835937,1.0,0.6744998693466187,0.3839758336544037,0.3839758336544037,1.0,1.0,-3.4803452491760254,1.0039178133010864,2.4764275550842285,0.2179089188575744,0.9490048289299012,0.9490048289299012,0.0,231.37124633789065,239.0,60784.00390625,0.0,3778.28857421875,1.0,279.1428527832031,283.0650939941406,296.1289978027344,300.0185546875,293.1499938964844,293.1499938964844,278.8500061035156,33532.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299662709236144,1.0,0.0,0.0,3.7056305408477774,3.705654621124268,9.162574770016364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.2197265625,0.0,1577.2000732421875,1895.4371337890625,0.0,3680.832275390625,0.9158647060394288,1.0,0.0,3.0,1.0,0.0
17849820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8160735964775085,0.4314600825309753,0.392537772655487,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.941952347755432,0.6624392867088318,0.6295109987258911,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8688779473304749,0.5280212163925171,0.3715780079364776,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8146655559539795,0.4293833374977112,0.4111282527446747,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6718904972076416,0.2380266487598419,1.096566677093506,284.9014892578125,284.95001220703125,300.656005859375,293.0872497558594,298.2188415527344,297.2312927246094,284.9028015136719,1.0,0.6766599416732788,0.3831937313079834,0.3831937313079834,1.0,1.0,-3.4843037128448486,1.0028889179229736,2.481414794921875,0.2160616964101791,0.8573083877563477,0.8573083877563477,0.0,234.6897735595703,242.0,61309.76171875,0.0,3807.847412109375,1.0,278.8573913574219,282.9466857910156,296.1158142089844,300.1107482910156,293.1499938964844,293.1499938964844,279.1499938964844,38886.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939420521259308,1.0,0.0,0.0,3.581992626190185,3.582016468048096,8.561358413317066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.9921875,0.0,1480.009521484375,1895.4371337890625,0.0,3767.174560546875,0.892583966255188,1.0,0.0,3.0,1.0,0.0
