time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8160735964775085,0.4314600825309753,0.392537772655487,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.941952347755432,0.6624392867088318,0.6295109987258911,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8688779473304749,0.5280212163925171,0.3715780079364776,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8146655559539795,0.4293833374977112,0.4111282527446747,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6718904972076416,0.2380266487598419,1.096566677093506,284.9014892578125,284.95001220703125,300.656005859375,293.0872497558594,298.2188415527344,297.2312927246094,284.9028015136719,1.0,0.6766599416732788,0.3831937313079834,0.3831937313079834,1.0,1.0,-3.4843037128448486,1.0028889179229736,2.481414794921875,0.2160616964101791,0.8573083877563477,0.8573083877563477,0.0,234.6897735595703,242.0,61309.76171875,0.0,3807.847412109375,1.0,278.8573913574219,282.9466857910156,296.1158142089844,300.1107482910156,293.1499938964844,293.1499938964844,279.1499938964844,38886.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939420521259308,1.0,0.0,0.0,3.581992626190185,3.582016468048096,8.561358413317066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.9921875,0.0,1480.009521484375,1895.4371337890625,0.0,3767.174560546875,0.892583966255188,1.0,0.0,3.0,1.0,0.0
17849940,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8139315247535706,0.4315201044082641,0.3924290835857391,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9395239353179932,0.6634397506713867,0.6302604079246521,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.86838299036026,0.5315555334091187,0.37390798330307,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8130590319633484,0.4302822351455688,0.411871999502182,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6702792644500732,0.2383292019367218,1.0977927446365356,284.99951171875,284.95001220703125,300.6120910644531,293.0301818847656,298.20758056640625,297.2360534667969,284.9986572265625,1.0,0.6788279414176941,0.3824116289615631,0.3824116289615631,1.0,1.0,-3.49023699760437,1.0025217533111572,2.487715244293213,0.2142144739627838,0.9448792338371276,0.9448792338371276,0.0,237.4454345703125,245.0,60549.3984375,0.0,3839.0673828125,1.0,279.1418762207031,283.0635986328125,296.016357421875,299.8902587890625,293.1499938964844,293.1499938964844,278.8500061035156,33616.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330518841743468,1.0,0.0,0.0,3.6911404132843018,3.691164493560791,9.091057791010826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.6591796875,0.0,1561.387939453125,1895.4371337890625,0.0,3709.0830078125,0.9128928780555724,1.0,0.0,3.0,1.0,0.0
17850000,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8139315247535706,0.4315201044082641,0.3924290835857391,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9395239353179932,0.6634397506713867,0.6302604079246521,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.86838299036026,0.5315555334091187,0.37390798330307,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8130590319633484,0.4302822351455688,0.411871999502182,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6702792644500732,0.2383292019367218,1.0977927446365356,284.99951171875,284.95001220703125,300.6120910644531,293.0301818847656,298.20758056640625,297.2360534667969,284.9986572265625,1.0,0.6788279414176941,0.3824116289615631,0.3824116289615631,1.0,1.0,-3.49023699760437,1.0025217533111572,2.487715244293213,0.2142144739627838,0.9448792338371276,0.9448792338371276,0.0,237.4454345703125,245.0,60549.3984375,0.0,3839.0673828125,1.0,279.1418762207031,283.0635986328125,296.016357421875,299.8902587890625,293.1499938964844,293.1499938964844,278.8500061035156,33616.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330518841743468,1.0,0.0,0.0,3.6911404132843018,3.691164493560791,9.091057791010826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.6591796875,0.0,1561.387939453125,1895.4371337890625,0.0,3709.0830078125,0.9128928780555724,1.0,0.0,3.0,1.0,0.0
17850060,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.810969352722168,0.430494874715805,0.3918884992599487,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9361390471458436,0.6633207201957703,0.6305731534957886,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8670913577079773,0.5341029763221741,0.375942975282669,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8107691407203674,0.4304572939872741,0.41236612200737,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6681250333786011,0.2382299453020095,1.098544001579285,284.9022216796875,284.95001220703125,300.56695556640625,292.9725952148437,298.1888122558594,297.23095703125,284.9034729003906,1.0,0.6809462308883667,0.3816244602203369,0.3816244602203369,1.0,1.0,-3.49391770362854,1.001370191574097,2.492547512054444,0.2123109102249145,0.854482889175415,0.854482889175415,0.0,240.7715606689453,248.0,61058.37109375,0.0,3868.121337890625,1.0,278.85748291015625,282.9467468261719,296.0009460449219,299.9789123535156,293.1499938964844,293.1499938964844,279.1499938964844,38897.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424260854721068,1.0,0.0,0.0,3.567467451095581,3.567491292953491,8.492065717291553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.296875,0.0,1464.4632568359375,1895.4371337890625,0.0,3794.481201171875,0.8893853425979614,1.0,0.0,3.0,1.0,0.0
17850120,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.810969352722168,0.430494874715805,0.3918884992599487,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9361390471458436,0.6633207201957703,0.6305731534957886,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8670913577079773,0.5341029763221741,0.375942975282669,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8107691407203674,0.4304572939872741,0.41236612200737,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6681250333786011,0.2382299453020095,1.098544001579285,284.9022216796875,284.95001220703125,300.56695556640625,292.9725952148437,298.1888122558594,297.23095703125,284.9034729003906,1.0,0.6809462308883667,0.3816244602203369,0.3816244602203369,1.0,1.0,-3.49391770362854,1.001370191574097,2.492547512054444,0.2123109102249145,0.854482889175415,0.854482889175415,0.0,240.7715606689453,248.0,61058.37109375,0.0,3868.121337890625,1.0,278.85748291015625,282.9467468261719,296.0009460449219,299.9789123535156,293.1499938964844,293.1499938964844,279.1499938964844,38897.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424260854721068,1.0,0.0,0.0,3.567467451095581,3.567491292953491,8.492065717291553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.296875,0.0,1464.4632568359375,1895.4371337890625,0.0,3794.481201171875,0.8893853425979614,1.0,0.0,3.0,1.0,0.0
17850180,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8088308572769165,0.4305307567119598,0.3917639255523681,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9337380528450012,0.6642300486564636,0.6312428712844849,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8666712641716003,0.5376700758934021,0.3782983124256134,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8091732859611511,0.4313137829303741,0.4130731225013733,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6665780544281006,0.2385149151086807,1.0996997356414795,284.99853515625,284.95001220703125,300.5208740234375,292.9148254394531,298.1769714355469,297.2357177734375,284.9977111816406,1.0,0.6830759048461914,0.3808372914791107,0.3808372914791107,1.0,1.0,-3.499638319015503,1.0008987188339231,2.49873948097229,0.2104163020849228,0.940659523010254,0.940659523010254,0.0,243.52569580078125,251.0,60299.609375,0.0,3898.97314453125,1.0,279.1417541503906,283.062255859375,295.9005126953125,299.75738525390625,293.1499938964844,293.1499938964844,278.8500061035156,33621.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359632730484008,1.0,0.0,0.0,3.677014112472534,3.677037954330444,9.02160707028088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.7080078125,0.0,1545.5040283203125,1895.4371337890625,0.0,3735.676513671875,0.9097175002098083,1.0,0.0,3.0,1.0,0.0
17850240,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8088308572769165,0.4305307567119598,0.3917639255523681,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9337380528450012,0.6642300486564636,0.6312428712844849,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8666712641716003,0.5376700758934021,0.3782983124256134,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8091732859611511,0.4313137829303741,0.4130731225013733,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6665780544281006,0.2385149151086807,1.0996997356414795,284.99853515625,284.95001220703125,300.5208740234375,292.9148254394531,298.1769714355469,297.2357177734375,284.9977111816406,1.0,0.6830759048461914,0.3808372914791107,0.3808372914791107,1.0,1.0,-3.499638319015503,1.0008987188339231,2.49873948097229,0.2104163020849228,0.940659523010254,0.940659523010254,0.0,243.52569580078125,251.0,60299.609375,0.0,3898.97314453125,1.0,279.1417541503906,283.062255859375,295.9005126953125,299.75738525390625,293.1499938964844,293.1499938964844,278.8500061035156,33621.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359632730484008,1.0,0.0,0.0,3.677014112472534,3.677037954330444,9.02160707028088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.7080078125,0.0,1545.5040283203125,1895.4371337890625,0.0,3735.676513671875,0.9097175002098083,1.0,0.0,3.0,1.0,0.0
17850300,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8076722621917725,0.4300675094127655,0.3916743695735931,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.932454228401184,0.6642100811004639,0.6315730214118958,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8663820028305054,0.5390053987503052,0.379460334777832,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8083212971687317,0.4314445257186889,0.4134440124034881,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6657893657684326,0.2385043799877166,1.100431203842163,284.87432861328125,284.95001220703125,300.49755859375,292.885986328125,298.1679382324219,297.2338562011719,284.8731689453125,1.0,0.6841855645179749,0.3804437220096588,0.3804437220096588,1.0,1.0,-3.502658128738404,1.000705361366272,2.501952886581421,0.2096126973628997,0.8532427549362183,0.8532427549362183,0.0,245.0051727294922,251.0,61129.953125,0.0,3915.43798828125,1.0,278.8976745605469,282.9212646484375,295.92486572265625,299.9429626464844,293.1499938964844,293.1499938964844,278.8500061035156,38089.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942733883857727,1.0,0.0,0.0,3.635111808776856,3.635136127471924,8.81716289313772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.927734375,0.0,1532.2349853515625,1895.4371337890625,0.0,3797.27392578125,0.9011735916137696,1.0,0.0,3.0,1.0,0.0
17850360,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8058489561080933,0.429494559764862,0.3912086188793182,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9304054975509644,0.6640273332595825,0.6314730644226074,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.865472137928009,0.5402447581291199,0.380351185798645,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8068877458572388,0.4314512908458709,0.4135292172431946,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6645089983940125,0.2384009659290313,1.100378155708313,284.90283203125,284.95001220703125,300.47412109375,292.85723876953125,298.15789794921875,297.2306823730469,284.9040832519531,1.0,0.6851540803909302,0.3800623118877411,0.3800623118877411,1.0,1.0,-3.503090143203736,0.9996902942657472,2.5033998489379883,0.2085138708353042,0.851381778717041,0.851381778717041,0.0,246.85012817382807,254.0,60790.88671875,0.0,3927.572265625,1.0,278.8578491210937,282.94708251953125,295.88525390625,299.8451538085937,293.1499938964844,293.1499938964844,279.1499938964844,38924.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452581405639648,1.0,0.0,0.0,3.5518410205841064,3.551864624023437,8.417833896601223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.1298828125,0.0,1447.974609375,1895.4371337890625,0.0,3820.14501953125,0.8859153985977173,1.0,0.0,3.0,1.0,0.0
17850420,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8036966323852539,0.4295063316822052,0.3910681307315826,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9280405640602112,0.6648430824279785,0.6320610046386719,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8651144504547119,0.5438345074653625,0.3827250897884369,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8052869439125061,0.4322664737701416,0.4142006933689117,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6630223989486694,0.2386692613363266,1.1014689207077026,284.9976806640625,284.95001220703125,300.427001953125,292.8002014160156,298.1458740234375,297.2353515625,284.9968566894531,1.0,0.6872462034225464,0.379299521446228,0.379299521446228,1.0,1.0,-3.508594751358032,0.9992038607597352,2.5093908309936523,0.2066624611616134,0.936436891555786,0.936436891555786,0.0,249.6044311523437,257.0,60043.2265625,0.0,3958.04296875,1.0,279.14166259765625,283.0613098144531,295.78533935546875,299.6243591308594,293.1499938964844,293.1499938964844,278.8500061035156,33620.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386886954307556,1.0,0.0,0.0,3.662143230438232,3.662166833877564,8.948782124207355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.4052734375,0.0,1528.85693359375,1895.4371337890625,0.0,3760.5146484375,0.90637469291687,1.0,0.0,3.0,1.0,0.0
17850480,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8036966323852539,0.4295063316822052,0.3910681307315826,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9280405640602112,0.6648430824279785,0.6320610046386719,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8651144504547119,0.5438345074653625,0.3827250897884369,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8052869439125061,0.4322664737701416,0.4142006933689117,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6630223989486694,0.2386692613363266,1.1014689207077026,284.9976806640625,284.95001220703125,300.427001953125,292.8002014160156,298.1458740234375,297.2353515625,284.9968566894531,1.0,0.6872462034225464,0.379299521446228,0.379299521446228,1.0,1.0,-3.508594751358032,0.9992038607597352,2.5093908309936523,0.2066624611616134,0.936436891555786,0.936436891555786,0.0,249.6044311523437,257.0,60043.2265625,0.0,3958.04296875,1.0,279.14166259765625,283.0613098144531,295.78533935546875,299.6243591308594,293.1499938964844,293.1499938964844,278.8500061035156,33620.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386886954307556,1.0,0.0,0.0,3.662143230438232,3.662166833877564,8.948782124207355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.4052734375,0.0,1528.85693359375,1895.4371337890625,0.0,3760.5146484375,0.90637469291687,1.0,0.0,3.0,1.0,0.0
17850540,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.801156759262085,0.4285636246204376,0.3906027376651764,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9252327680587769,0.6645770072937012,0.6322358846664429,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8641794323921204,0.5460932850837708,0.3845666944980621,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.803338348865509,0.432350218296051,0.4146023988723755,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6613170504570007,0.2385575622320175,1.1021064519882202,284.8993835449219,284.95001220703125,300.38543701171875,292.7507629394531,298.12896728515625,297.2307434082031,284.9009704589844,1.0,0.6890610456466675,0.3786282837390899,0.3786282837390899,1.0,1.0,-3.5117199420928955,0.9981908202171326,2.513529062271118,0.2050452083349228,0.8494425415992737,0.8494425415992737,0.0,252.50343322753903,257.0,60574.6640625,0.0,3983.379638671875,1.0,278.8625183105469,282.94439697265625,295.7829895019531,299.7340087890625,293.1499938964844,293.1499938964844,278.8500061035156,39115.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947669804096222,1.0,0.0,0.0,3.54578709602356,3.54581069946289,8.38916264456202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.1552734375,0.0,1442.934326171875,1895.4371337890625,0.0,3841.94580078125,0.8847797513008118,1.0,0.0,3.0,1.0,0.0
17850600,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8007380366325378,0.4284593164920807,0.3904929161071777,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.92476487159729,0.6645544171333313,0.6322013139724731,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8639848828315735,0.5464258193969727,0.3847845494747162,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8030056953430176,0.4323675036430359,0.4146165251731872,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6610268950462341,0.2385410964488983,1.1020702123641968,284.9042358398437,284.95001220703125,300.3797912597656,292.7441101074219,298.1268310546875,297.2303161621094,284.9049072265625,1.0,0.6892837882041931,0.3785367310047149,0.3785367310047149,1.0,1.0,-3.511780977249145,0.9979331493377686,2.513847827911377,0.2047629356384277,0.8488225936889648,0.8488225936889648,0.0,252.93438720703125,260.0,60538.07421875,0.0,3986.122802734375,1.0,278.8582763671875,282.9476928710937,295.7712097167969,299.7124938964844,293.1499938964844,293.1499938964844,279.1499938964844,38785.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478760361671448,1.0,0.0,0.0,3.537651777267456,3.537675142288208,8.350710913873627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.6884765625,0.0,1431.9287109375,1895.4371337890625,0.0,3843.807861328125,0.8826839923858643,1.0,0.0,3.0,1.0,0.0
17850660,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7986515164375305,0.4284489452838897,0.3903429210186004,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9224591255187988,0.6652756333351135,0.6327111721038818,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8636879324913025,0.5500278472900391,0.3871735334396362,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8014448285102844,0.4331434369087219,0.4152571856975555,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6596038341522217,0.2387935370206833,1.1031057834625244,284.9970397949219,284.95001220703125,300.3327331542969,292.6893005371094,298.1149597167969,297.2348937988281,284.9962158203125,1.0,0.6913391351699829,0.3778086304664612,0.3778086304664612,1.0,1.0,-3.51709508895874,0.9974697828292848,2.519625425338745,0.2029882967472076,0.9323814511299132,0.9323814511299132,0.0,255.6830902099609,263.0,59789.203125,0.0,4016.228759765625,1.0,279.1415405273437,283.0606689453125,295.67364501953125,299.4945373535156,293.1499938964844,293.1499938964844,278.8500061035156,33610.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411709308624268,1.0,0.0,0.0,3.6470911502838135,3.647114753723145,8.875371690919565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.74609375,0.0,1512.072265625,1895.4371337890625,0.0,3783.086669921875,0.902979016304016,1.0,0.0,3.0,1.0,0.0
17850720,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7986515164375305,0.4284489452838897,0.3903429210186004,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9224591255187988,0.6652756333351135,0.6327111721038818,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8636879324913025,0.5500278472900391,0.3871735334396362,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8014448285102844,0.4331434369087219,0.4152571856975555,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6596038341522217,0.2387935370206833,1.1031057834625244,284.9970397949219,284.95001220703125,300.3327331542969,292.6893005371094,298.1149597167969,297.2348937988281,284.9962158203125,1.0,0.6913391351699829,0.3778086304664612,0.3778086304664612,1.0,1.0,-3.51709508895874,0.9974697828292848,2.519625425338745,0.2029882967472076,0.9323814511299132,0.9323814511299132,0.0,255.6830902099609,263.0,59789.203125,0.0,4016.228759765625,1.0,279.1415405273437,283.0606689453125,295.67364501953125,299.4945373535156,293.1499938964844,293.1499938964844,278.8500061035156,33610.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411709308624268,1.0,0.0,0.0,3.6470911502838135,3.647114753723145,8.875371690919565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.74609375,0.0,1512.072265625,1895.4371337890625,0.0,3783.086669921875,0.902979016304016,1.0,0.0,3.0,1.0,0.0
17850780,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7957713603973389,0.4273934662342071,0.389755368232727,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9192732572555542,0.664901852607727,0.6327674984931946,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8626266121864319,0.5526250600814819,0.3892362415790558,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7992217540740967,0.4332113862037658,0.4156391322612762,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6576856970787048,0.2386524975299835,1.103643536567688,284.9051818847656,284.95001220703125,300.2861633300781,292.6361694335937,298.0962829589844,297.2298889160156,284.90582275390625,1.0,0.6933378577232361,0.377080500125885,0.377080500125885,1.0,1.0,-3.520052433013916,0.9962164759635924,2.5238358974456787,0.2011649757623672,0.8461290001869202,0.8461290001869202,0.0,259.01226806640625,266.0,60281.3359375,0.0,4043.829345703125,1.0,278.8583984375,282.94854736328125,295.6626892089844,299.5853881835937,293.1499938964844,293.1499938964844,279.1499938964844,38763.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950244665145874,1.0,0.0,0.0,3.522112846374512,3.522135972976685,8.277511938103999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.701171875,0.0,1415.4375,1895.4371337890625,0.0,3865.166015625,0.8792318105697632,1.0,0.0,3.0,1.0,0.0
17850840,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7957713603973389,0.4273934662342071,0.389755368232727,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9192732572555542,0.664901852607727,0.6327674984931946,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8626266121864319,0.5526250600814819,0.3892362415790558,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7992217540740967,0.4332113862037658,0.4156391322612762,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6576856970787048,0.2386524975299835,1.103643536567688,284.9051818847656,284.95001220703125,300.2861633300781,292.6361694335937,298.0962829589844,297.2298889160156,284.90582275390625,1.0,0.6933378577232361,0.377080500125885,0.377080500125885,1.0,1.0,-3.520052433013916,0.9962164759635924,2.5238358974456787,0.2011649757623672,0.8461290001869202,0.8461290001869202,0.0,259.01226806640625,266.0,60281.3359375,0.0,4043.829345703125,1.0,278.8583984375,282.94854736328125,295.6626892089844,299.5853881835937,293.1499938964844,293.1499938964844,279.1499938964844,38763.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950244665145874,1.0,0.0,0.0,3.522112846374512,3.522135972976685,8.277511938103999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.701171875,0.0,1415.4375,1895.4371337890625,0.0,3865.166015625,0.8792318105697632,1.0,0.0,3.0,1.0,0.0
17850900,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7944693565368652,0.42732834815979,0.3895067870616913,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9178270697593688,0.6651493310928345,0.6327958106994629,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8622307777404785,0.5543797016143799,0.3903065621852875,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7982070446014404,0.4335267841815948,0.4158172607421875,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6567899584770203,0.2387284636497497,1.103777527809143,285.0118713378906,284.95001220703125,300.2631225585937,292.6103210449219,298.09002685546875,297.23150634765625,285.0125732421875,1.0,0.6942863464355469,0.3767164349555969,0.3767164349555969,1.0,1.0,-3.5214438438415527,0.9955657124519348,2.525877952575684,0.2001193761825561,0.9205269813537598,0.9205269813537598,0.0,260.5506591796875,266.0,59439.22265625,0.0,4056.6748046875,1.0,279.0986633300781,283.071533203125,295.584716796875,299.3465576171875,293.1499938964844,293.1499938964844,279.1499938964844,34143.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448721408843994,1.0,0.0,0.0,3.5709705352783203,3.570993661880493,8.508751534463954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.8916015625,0.0,1433.4227294921875,1895.4371337890625,0.0,3816.65087890625,0.8879152536392212,1.0,0.0,3.0,1.0,0.0
17850960,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7937325835227966,0.4273649752140045,0.3895869851112366,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9170212149620056,0.6655304431915283,0.6331884860992432,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8623627424240112,0.5562297105789185,0.3916245102882385,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7976920008659363,0.4339520037174225,0.4162447154521942,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6563099026679993,0.238889455795288,1.104608178138733,284.99639892578125,284.95001220703125,300.24029541015625,292.5850524902344,298.08477783203125,297.234375,284.9951477050781,1.0,0.6953545212745667,0.3763557076454162,0.3763557076454162,1.0,1.0,-3.52510929107666,0.995666801929474,2.529442548751831,0.1993686705827713,0.9286261200904846,0.9286261200904846,0.0,261.7666015625,269.0,59551.53125,0.0,4073.453125,1.0,279.14227294921875,283.0598449707031,295.56768798828125,299.3712158203125,293.1499938964844,293.1499938964844,278.8500061035156,33515.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433138370513916,1.0,0.0,0.0,3.6346547603607178,3.634678363800049,8.814945999802148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.1083984375,0.0,1497.655029296875,1895.4371337890625,0.0,3802.532958984375,0.899864137172699,1.0,0.0,3.0,1.0,0.0
17851020,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7909440994262695,0.4263040125370025,0.3889967799186706,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9139629602432252,0.6650740504264832,0.6331700682640076,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8613702058792114,0.5588216781616211,0.3936880826950073,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7955374717712402,0.4339917302131653,0.4166015684604645,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6544729471206665,0.2387360036373138,1.105095148086548,284.9060974121094,284.95001220703125,300.19549560546875,292.5363464355469,298.06671142578125,297.2293395996094,284.9066772460937,1.0,0.697316586971283,0.3756342232227325,0.3756342232227325,1.0,1.0,-3.527883052825928,0.9943617582321168,2.5335214138031006,0.1975451111793518,0.8436722159385681,0.8436722159385681,0.0,265.0876770019531,272.0,60041.03515625,0.0,4100.63525390625,1.0,278.8585510253906,282.9494934082031,295.5621337890625,299.46697998046875,293.1499938964844,293.1499938964844,279.1499938964844,38735.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952285647392273,1.0,0.0,0.0,3.507449150085449,3.507472276687622,8.208731969716609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.4111328125,0.0,1399.9512939453125,1895.4371337890625,0.0,3883.529541015625,0.8759726285934448,1.0,0.0,3.0,1.0,0.0
17851080,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7909440994262695,0.4263040125370025,0.3889967799186706,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9139629602432252,0.6650740504264832,0.6331700682640076,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8613702058792114,0.5588216781616211,0.3936880826950073,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7955374717712402,0.4339917302131653,0.4166015684604645,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6544729471206665,0.2387360036373138,1.105095148086548,284.9060974121094,284.95001220703125,300.19549560546875,292.5363464355469,298.06671142578125,297.2293395996094,284.9066772460937,1.0,0.697316586971283,0.3756342232227325,0.3756342232227325,1.0,1.0,-3.527883052825928,0.9943617582321168,2.5335214138031006,0.1975451111793518,0.8436722159385681,0.8436722159385681,0.0,265.0876770019531,272.0,60041.03515625,0.0,4100.63525390625,1.0,278.8585510253906,282.9494934082031,295.5621337890625,299.46697998046875,293.1499938964844,293.1499938964844,279.1499938964844,38735.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952285647392273,1.0,0.0,0.0,3.507449150085449,3.507472276687622,8.208731969716609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.4111328125,0.0,1399.9512939453125,1895.4371337890625,0.0,3883.529541015625,0.8759726285934448,1.0,0.0,3.0,1.0,0.0
17851140,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.788975715637207,0.4262598156929016,0.3888256549835205,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9118080139160156,0.6656134724617004,0.6335190534591675,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8611506819725037,0.5624170303344727,0.3960776329040527,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7940584421157837,0.4347026646137237,0.4171860516071319,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6531562805175781,0.2389583736658096,1.106013536453247,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.055908203125,297.23370361328125,284.9951171875,1.0,0.6992992162704468,0.3749127686023712,0.3749127686023712,1.0,1.0,-3.532770872116089,0.9937533140182496,2.53901743888855,0.1957406103610992,0.9252488613128662,0.9252488613128662,0.0,267.83526611328125,275.0,59325.89453125,0.0,4129.9169921875,1.0,279.1413269042969,283.0599365234375,295.4727783203125,299.25927734375,293.1499938964844,293.1499938964844,278.8500061035156,33582.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451946020126344,1.0,0.0,0.0,3.619401454925537,3.61942458152771,8.741114356780599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.59765625,0.0,1481.456298828125,1895.4371337890625,0.0,3819.569580078125,0.8966793417930603,1.0,0.0,3.0,1.0,0.0
17851200,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.788975715637207,0.4262598156929016,0.3888256549835205,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9118080139160156,0.6656134724617004,0.6335190534591675,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8611506819725037,0.5624170303344727,0.3960776329040527,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7940584421157837,0.4347026646137237,0.4171860516071319,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6531562805175781,0.2389583736658096,1.106013536453247,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.055908203125,297.23370361328125,284.9951171875,1.0,0.6992992162704468,0.3749127686023712,0.3749127686023712,1.0,1.0,-3.532770872116089,0.9937533140182496,2.53901743888855,0.1957406103610992,0.9252488613128662,0.9252488613128662,0.0,267.83526611328125,275.0,59325.89453125,0.0,4129.9169921875,1.0,279.1413269042969,283.0599365234375,295.4727783203125,299.25927734375,293.1499938964844,293.1499938964844,278.8500061035156,33582.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451946020126344,1.0,0.0,0.0,3.619401454925537,3.61942458152771,8.741114356780599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.59765625,0.0,1481.456298828125,1895.4371337890625,0.0,3819.569580078125,0.8966793417930603,1.0,0.0,3.0,1.0,0.0
17851260,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7862591743469238,0.4251989126205444,0.3882237672805786,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9088826179504396,0.6650803089141846,0.633417010307312,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8601980209350586,0.564996063709259,0.3981260061264038,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7919554114341736,0.4347203969955444,0.4175147414207458,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6513820290565491,0.2387928813695907,1.106430172920227,284.906982421875,284.95001220703125,300.1100158691406,292.447509765625,298.0387268066406,297.2286682128906,284.9075012207031,1.0,0.7012236714363098,0.3741901516914367,0.3741901516914367,1.0,1.0,-3.5352933406829834,0.9923516511917114,2.5429415702819824,0.1938817203044891,0.8415445685386658,0.8415445685386658,0.0,271.1609802246094,278.0,59826.94140625,0.0,4156.57080078125,1.0,278.858642578125,282.950439453125,295.472412109375,299.3607482910156,293.1499938964844,293.1499938964844,279.1499938964844,38701.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953951358795166,1.0,0.0,0.0,3.494319200515747,3.49434232711792,8.14738882581878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.482421875,0.0,1386.1143798828125,1895.4371337890625,0.0,3898.488525390625,0.873042643070221,1.0,0.0,3.0,1.0,0.0
17851320,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7862591743469238,0.4251989126205444,0.3882237672805786,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9088826179504396,0.6650803089141846,0.633417010307312,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8601980209350586,0.564996063709259,0.3981260061264038,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7919554114341736,0.4347203969955444,0.4175147414207458,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6513820290565491,0.2387928813695907,1.106430172920227,284.906982421875,284.95001220703125,300.1100158691406,292.447509765625,298.0387268066406,297.2286682128906,284.9075012207031,1.0,0.7012236714363098,0.3741901516914367,0.3741901516914367,1.0,1.0,-3.5352933406829834,0.9923516511917114,2.5429415702819824,0.1938817203044891,0.8415445685386658,0.8415445685386658,0.0,271.1609802246094,278.0,59826.94140625,0.0,4156.57080078125,1.0,278.858642578125,282.950439453125,295.472412109375,299.3607482910156,293.1499938964844,293.1499938964844,279.1499938964844,38701.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953951358795166,1.0,0.0,0.0,3.494319200515747,3.49434232711792,8.14738882581878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.482421875,0.0,1386.1143798828125,1895.4371337890625,0.0,3898.488525390625,0.873042643070221,1.0,0.0,3.0,1.0,0.0
17851380,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7843548059463501,0.4251460134983063,0.3880486190319061,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.906838357448578,0.6655378341674805,0.6336929798126221,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8600080013275146,0.5685757398605347,0.4005067348480224,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7905216813087463,0.4354086518287658,0.4180797040462494,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6501157283782959,0.2390016913414001,1.1072943210601809,284.9957580566406,284.95001220703125,300.0699462890625,292.4081420898437,298.0289001464844,297.2329406738281,284.99493408203125,1.0,0.7031723260879517,0.3734675347805023,0.3734675347805023,1.0,1.0,-3.5399889945983887,0.9916634559631348,2.548325777053833,0.1920502930879593,0.9224722385406494,0.9224722385406494,0.0,273.9061889648437,281.0,59132.8671875,0.0,4185.46533203125,1.0,279.1412048339844,283.0599670410156,295.3893737792969,299.1606140136719,293.1499938964844,293.1499938964844,278.8500061035156,33558.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466155767440796,1.0,0.0,0.0,3.60748028755188,3.6075034141540527,8.683628607286664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.2802734375,0.0,1468.3182373046875,1895.4371337890625,0.0,3832.421630859375,0.8939856886863708,1.0,0.0,3.0,1.0,0.0
17851440,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7843548059463501,0.4251460134983063,0.3880486190319061,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.906838357448578,0.6655378341674805,0.6336929798126221,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8600080013275146,0.5685757398605347,0.4005067348480224,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7905216813087463,0.4354086518287658,0.4180797040462494,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6501157283782959,0.2390016913414001,1.1072943210601809,284.9957580566406,284.95001220703125,300.0699462890625,292.4081420898437,298.0289001464844,297.2329406738281,284.99493408203125,1.0,0.7031723260879517,0.3734675347805023,0.3734675347805023,1.0,1.0,-3.5399889945983887,0.9916634559631348,2.548325777053833,0.1920502930879593,0.9224722385406494,0.9224722385406494,0.0,273.9061889648437,281.0,59132.8671875,0.0,4185.46533203125,1.0,279.1412048339844,283.0599670410156,295.3893737792969,299.1606140136719,293.1499938964844,293.1499938964844,278.8500061035156,33558.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466155767440796,1.0,0.0,0.0,3.60748028755188,3.6075034141540527,8.683628607286664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.2802734375,0.0,1468.3182373046875,1895.4371337890625,0.0,3832.421630859375,0.8939856886863708,1.0,0.0,3.0,1.0,0.0
17851500,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7833137512207031,0.4246568083763122,0.3879221677780151,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9057435393333436,0.6653005480766296,0.6338098049163818,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8598141074180603,0.5698908567428589,0.4016591608524322,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7897459268569946,0.4354601502418518,0.4183709323406219,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6494582295417786,0.2389544993638992,1.1078530550003052,284.8772277832031,284.95001220703125,300.0506896972656,292.389892578125,298.0212097167969,297.23095703125,284.87664794921875,1.0,0.7041851878166199,0.3731062412261963,0.3731062412261963,1.0,1.0,-3.542393207550049,0.9913284182548524,2.551064729690552,0.1912637501955032,0.8386308550834656,0.8386308550834656,0.0,275.39569091796875,281.0,59931.87109375,0.0,4200.78173828125,1.0,278.8992919921875,282.9253234863281,295.4249267578125,299.3544006347656,293.1499938964844,293.1499938964844,278.8500061035156,38248.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530233144760132,1.0,0.0,0.0,3.5608603954315186,3.5608839988708496,8.460639833174355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.4765625,0.0,1452.6519775390625,1895.4371337890625,0.0,3890.157470703125,0.8847178816795349,1.0,0.0,3.0,1.0,0.0
17851560,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7817317247390747,0.4240879118442535,0.3874505162239074,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9040989875793456,0.664932906627655,0.6335250735282898,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8591058850288391,0.5711312294006348,0.4025425612926483,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7884883880615234,0.4354099631309509,0.4183937907218933,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6484140157699585,0.2388253957033157,1.1076653003692627,284.9075622558594,284.95001220703125,300.0320129394531,292.37261962890625,298.012939453125,297.2279052734375,284.9085388183594,1.0,0.7050639986991882,0.3727580606937408,0.3727580606937408,1.0,1.0,-3.542349338531494,0.9902359247207642,2.5521132946014404,0.190211683511734,0.83968186378479,0.83968186378479,0.0,277.22430419921875,284.0,59633.03515625,0.0,4211.73583984375,1.0,278.8584289550781,282.9515991210937,295.3969116210937,299.2704467773437,293.1499938964844,293.1499938964844,279.1499938964844,38793.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551894664764404,1.0,0.0,0.0,3.481289863586426,3.4813127517700195,8.086743719104561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.4619140625,0.0,1373.3836669921875,1895.4371337890625,0.0,3909.59033203125,0.8702406287193298,1.0,0.0,3.0,1.0,0.0
17851620,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7798810005187988,0.4240279793739319,0.3872675895690918,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9021762013435364,0.6653116345405579,0.6337257027626038,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8589277267456055,0.574684202671051,0.4049026370048523,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7870913147926331,0.4360790252685547,0.4189395308494568,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6471879482269287,0.2390203326940536,1.1084675788879397,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.00445556640625,297.2320556640625,284.9950256347656,1.0,0.7069792151451111,0.3720616996288299,0.3720616996288299,1.0,1.0,-3.5468227863311768,0.9895436763763428,2.557279109954834,0.1884345114231109,0.9202475547790528,0.9202475547790528,0.0,279.9750671386719,287.0,58979.328125,0.0,4240.20068359375,1.0,279.14111328125,283.0602111816406,295.3213806152344,299.0798034667969,293.1499938964844,293.1499938964844,278.8500061035156,33534.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947619616985321,1.0,0.0,0.0,3.5970780849456787,3.597101211547852,8.633621746412246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.82421875,0.0,1456.904296875,1895.4371337890625,0.0,3841.492919921875,0.8916646838188171,1.0,0.0,3.0,1.0,0.0
17851680,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7798810005187988,0.4240279793739319,0.3872675895690918,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9021762013435364,0.6653116345405579,0.6337257027626038,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8589277267456055,0.574684202671051,0.4049026370048523,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7870913147926331,0.4360790252685547,0.4189395308494568,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6471879482269287,0.2390203326940536,1.1084675788879397,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.00445556640625,297.2320556640625,284.9950256347656,1.0,0.7069792151451111,0.3720616996288299,0.3720616996288299,1.0,1.0,-3.5468227863311768,0.9895436763763428,2.557279109954834,0.1884345114231109,0.9202475547790528,0.9202475547790528,0.0,279.9750671386719,287.0,58979.328125,0.0,4240.20068359375,1.0,279.14111328125,283.0602111816406,295.3213806152344,299.0798034667969,293.1499938964844,293.1499938964844,278.8500061035156,33534.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947619616985321,1.0,0.0,0.0,3.5970780849456787,3.597101211547852,8.633621746412246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.82421875,0.0,1456.904296875,1895.4371337890625,0.0,3841.492919921875,0.8916646838188171,1.0,0.0,3.0,1.0,0.0
