time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.777449905872345,0.4229952096939087,0.3867001235485077,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8996838927268982,0.6646432280540466,0.6335083246231079,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8580991625785828,0.5770753622055054,0.4068380892276764,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7852051258087158,0.436055064201355,0.4192337393760681,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6456196904182434,0.2388342320919037,1.108795166015625,284.9027099609375,284.95001220703125,299.9649353027344,292.31549072265625,297.9903869628906,297.2269287109375,284.90435791015625,1.0,0.7087687849998474,0.3713932037353515,0.3713932037353515,1.0,1.0,-3.548963785171509,0.9881643652915956,2.560799360275269,0.1867055743932724,0.8347772359848022,0.8347772359848022,0.0,283.1578063964844,287.0,59408.42578125,0.0,4265.15185546875,1.0,278.8597412109375,282.94805908203125,295.342041015625,299.2117004394531,293.1499938964844,293.1499938964844,278.8500061035156,39101.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562315344810486,1.0,0.0,0.0,3.46842098236084,3.4684438705444336,8.027067792681919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.7119140625,0.0,1362.4295654296875,1895.4371337890625,0.0,3918.923095703125,0.8675956726074219,1.0,0.0,3.0,1.0,0.0
17851800,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7773324847221375,0.4229609370231628,0.3866645991802215,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.899562656879425,0.6646203398704529,0.633483350276947,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8580489754676819,0.5771817564964294,0.4069089889526367,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7851110696792603,0.4360570013523102,0.4192349314689636,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6455411911010742,0.2388264685869217,1.1087733507156372,284.9049072265625,284.95001220703125,299.96368408203125,292.31451416015625,297.9898681640625,297.2267761230469,284.9071044921875,1.0,0.7088360786437988,0.3713653683662414,0.3713653683662414,1.0,1.0,-3.5489513874053955,0.9880742430686952,2.560877084732056,0.1866164356470108,0.8350090980529785,0.8350090980529785,0.0,283.29901123046875,290.0,59429.50390625,0.0,4265.97607421875,1.0,278.8584899902344,282.9495544433594,295.3392333984375,299.2040405273437,293.1499938964844,293.1499938964844,279.1499938964844,39011.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562519788742064,1.0,0.0,0.0,3.4653236865997314,3.465346574783325,8.012737566787109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.283203125,0.0,1358.64501953125,1895.4371337890625,0.0,3919.10595703125,0.8668245673179626,1.0,0.0,3.0,1.0,0.0
17851860,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7755555510520935,0.4229283928871155,0.3864989876747131,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8976709246635437,0.6649088263511658,0.6336029171943665,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.857841968536377,0.5805858373641968,0.409185379743576,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7837661504745483,0.4367352128028869,0.4197815954685211,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6443600654602051,0.2390159368515014,1.109538197517395,284.9969787597656,284.95001220703125,299.9338684082031,292.29266357421875,297.9827880859375,297.2304382324219,284.9961853027344,1.0,0.7107155323028564,0.3707053661346435,0.3707053661346435,1.0,1.0,-3.553203582763672,0.987407386302948,2.565796136856079,0.1849229335784912,0.9192075729370116,0.9192075729370116,0.0,286.04931640625,293.0,58872.23046875,0.0,4293.962890625,1.0,279.1409912109375,283.06402587890625,295.27081298828125,299.0193176269531,293.1499938964844,293.1499938964844,278.8500061035156,33460.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481887817382812,1.0,0.0,0.0,3.587825298309326,3.58784818649292,8.589262279201648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.9248046875,0.0,1446.410400390625,1895.4371337890625,0.0,3846.63037109375,0.8895681500434875,1.0,0.0,3.0,1.0,0.0
17851920,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7755555510520935,0.4229283928871155,0.3864989876747131,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8976709246635437,0.6649088263511658,0.6336029171943665,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.857841968536377,0.5805858373641968,0.409185379743576,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7837661504745483,0.4367352128028869,0.4197815954685211,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6443600654602051,0.2390159368515014,1.109538197517395,284.9969787597656,284.95001220703125,299.9338684082031,292.29266357421875,297.9827880859375,297.2304382324219,284.9961853027344,1.0,0.7107155323028564,0.3707053661346435,0.3707053661346435,1.0,1.0,-3.553203582763672,0.987407386302948,2.565796136856079,0.1849229335784912,0.9192075729370116,0.9192075729370116,0.0,286.04931640625,293.0,58872.23046875,0.0,4293.962890625,1.0,279.1409912109375,283.06402587890625,295.27081298828125,299.0193176269531,293.1499938964844,293.1499938964844,278.8500061035156,33460.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481887817382812,1.0,0.0,0.0,3.587825298309326,3.58784818649292,8.589262279201648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.9248046875,0.0,1446.410400390625,1895.4371337890625,0.0,3846.63037109375,0.8895681500434875,1.0,0.0,3.0,1.0,0.0
17851980,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7731001377105713,0.4218938648700714,0.385921448469162,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8950785994529724,0.6641137003898621,0.633259654045105,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8569061756134033,0.5828777551651001,0.4110484719276428,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7818551659584045,0.4367290139198303,0.4200884103775024,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6427696347236633,0.2388159334659576,1.1098111867904663,284.90777587890625,284.95001220703125,299.90728759765625,292.27606201171875,297.9696350097656,297.224609375,284.9091186523437,1.0,0.712530791759491,0.3700453341007232,0.3700453341007232,1.0,1.0,-3.5550432205200195,0.9859483242034912,2.5690948963165283,0.1831873208284378,0.8368237018585205,0.8368237018585205,0.0,289.3775939941406,296.0,59402.65234375,0.0,4319.0693359375,1.0,278.85894775390625,282.9544982910156,295.2978210449219,299.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38752.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562029242515564,1.0,0.0,0.0,3.464938163757324,3.464960813522339,8.010954957171634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.1083984375,0.0,1356.4119873046875,1895.4371337890625,0.0,3918.6669921875,0.8665130734443665,1.0,0.0,3.0,1.0,0.0
17852040,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7731001377105713,0.4218938648700714,0.385921448469162,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8950785994529724,0.6641137003898621,0.633259654045105,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8569061756134033,0.5828777551651001,0.4110484719276428,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7818551659584045,0.4367290139198303,0.4200884103775024,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6427696347236633,0.2388159334659576,1.1098111867904663,284.90777587890625,284.95001220703125,299.90728759765625,292.27606201171875,297.9696350097656,297.224609375,284.9091186523437,1.0,0.712530791759491,0.3700453341007232,0.3700453341007232,1.0,1.0,-3.5550432205200195,0.9859483242034912,2.5690948963165283,0.1831873208284378,0.8368237018585205,0.8368237018585205,0.0,289.3775939941406,296.0,59402.65234375,0.0,4319.0693359375,1.0,278.85894775390625,282.9544982910156,295.2978210449219,299.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38752.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562029242515564,1.0,0.0,0.0,3.464938163757324,3.464960813522339,8.010954957171634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.1083984375,0.0,1356.4119873046875,1895.4371337890625,0.0,3918.6669921875,0.8665130734443665,1.0,0.0,3.0,1.0,0.0
17852100,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7719888687133789,0.4218241572380066,0.3856756687164306,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.893881618976593,0.6641420125961304,0.6330881118774414,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8565458059310913,0.5844821333885193,0.4120110273361206,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7809805870056152,0.4370081126689911,0.42023366689682,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6420182585716248,0.2388591319322586,1.1098105907440186,285.010986328125,284.95001220703125,299.89532470703125,292.2698669433594,297.96636962890625,297.2256774902344,285.0112609863281,1.0,0.7133892774581909,0.3697153329849243,0.3697153329849243,1.0,1.0,-3.555866479873657,0.9851925373077391,2.570673942565918,0.1821867078542709,0.909781813621521,0.909781813621521,0.0,290.9183654785156,296.0,58700.87109375,0.0,4330.6376953125,1.0,279.0973815917969,283.0774230957031,295.23858642578125,298.9385070800781,293.1499938964844,293.1499938964844,279.1499938964844,33940.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502124786376952,1.0,0.0,0.0,3.520729780197144,3.520752191543579,8.271013030025642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.875,0.0,1379.18359375,1895.4371337890625,0.0,3864.87646484375,0.8764734268188477,1.0,0.0,3.0,1.0,0.0
17852160,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7713558077812195,0.4218426644802093,0.3857429623603821,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8931674957275391,0.6642881035804749,0.6332661509513855,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8566340804100037,0.5861613750457764,0.4132174253463745,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7805320024490356,0.4373881220817566,0.4206221997737884,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6416042447090149,0.2389808744192123,1.110481858253479,284.99615478515625,284.95001220703125,299.88427734375,292.26513671875,297.96417236328125,297.2278137207031,284.9950561523437,1.0,0.714362382888794,0.3693893551826477,0.3693893551826477,1.0,1.0,-3.5588860511779785,0.9851540923118592,2.5737318992614746,0.1814655512571334,0.9179851412773132,0.9179851412773132,0.0,292.1493835449219,299.0,58827.58203125,0.0,4346.197265625,1.0,279.14190673828125,283.0643310546875,295.2413330078125,298.9834899902344,293.1499938964844,293.1499938964844,278.8500061035156,33381.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479770660400392,1.0,0.0,0.0,3.585910558700561,3.585933446884156,8.58009741477872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.5556640625,0.0,1443.7781982421875,1895.4371337890625,0.0,3844.719482421875,0.8888338804244995,1.0,0.0,3.0,1.0,0.0
17852220,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7689952254295349,0.4208157062530517,0.3851729333400726,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8906332850456238,0.6634310483932495,0.6328610181808472,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8557291626930237,0.5884000658988953,0.4150412976741791,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7786937355995178,0.4373759031295776,0.4209242761135101,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6400730013847351,0.238767996430397,1.1106946468353271,284.9099426269531,284.95001220703125,299.8650817871094,292.2601928710937,297.9532470703125,297.2221069335937,284.91064453125,1.0,0.7161386609077454,0.3687373697757721,0.3687373697757721,1.0,1.0,-3.560534954071045,0.9836505651474,2.5768845081329346,0.1797382235527038,0.837914764881134,0.837914764881134,0.0,295.4617614746094,302.0,59401.2265625,0.0,4370.759765625,1.0,278.8584899902344,282.9565124511719,295.2801818847656,299.1274108886719,293.1499938964844,293.1499938964844,279.1499938964844,38619.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557319283485411,1.0,0.0,0.0,3.4640495777130127,3.4640724658966064,8.006846883290564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.8056640625,0.0,1354.5604248046875,1895.4371337890625,0.0,3914.4501953125,0.8662596344947815,1.0,0.0,3.0,1.0,0.0
17852280,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7689952254295349,0.4208157062530517,0.3851729333400726,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8906332850456238,0.6634310483932495,0.6328610181808472,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8557291626930237,0.5884000658988953,0.4150412976741791,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7786937355995178,0.4373759031295776,0.4209242761135101,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6400730013847351,0.238767996430397,1.1106946468353271,284.9099426269531,284.95001220703125,299.8650817871094,292.2601928710937,297.9532470703125,297.2221069335937,284.91064453125,1.0,0.7161386609077454,0.3687373697757721,0.3687373697757721,1.0,1.0,-3.560534954071045,0.9836505651474,2.5768845081329346,0.1797382235527038,0.837914764881134,0.837914764881134,0.0,295.4617614746094,302.0,59401.2265625,0.0,4370.759765625,1.0,278.8584899902344,282.9565124511719,295.2801818847656,299.1274108886719,293.1499938964844,293.1499938964844,279.1499938964844,38619.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557319283485411,1.0,0.0,0.0,3.4640495777130127,3.4640724658966064,8.006846883290564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.8056640625,0.0,1354.5604248046875,1895.4371337890625,0.0,3914.4501953125,0.8662596344947815,1.0,0.0,3.0,1.0,0.0
17852340,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7673330903053284,0.4207679629325866,0.3850062787532806,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8887759447097778,0.6635493040084839,0.6328226923942566,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8554851412773132,0.591640293598175,0.4171859622001648,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7774333953857422,0.4380284547805786,0.4214571714401245,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6389574408531189,0.2389216125011444,1.1113243103027344,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9500732421875,297.2253723144531,284.9964294433594,1.0,0.7179383039474487,0.3680853843688965,0.3680853843688965,1.0,1.0,-3.564258575439453,0.9828214049339294,2.581437110900879,0.1780195236206054,0.9184984564781188,0.9184984564781188,0.0,298.2135314941406,305.0,58828.19921875,0.0,4397.53759765625,1.0,279.1409606933594,283.0660705566406,295.23699951171875,298.97509765625,293.1499938964844,293.1499938964844,278.8500061035156,33426.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472280740737916,1.0,0.0,0.0,3.583134174346924,3.5831570625305176,8.566815949961892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.7978515625,0.0,1441.1353759765625,1895.4371337890625,0.0,3837.95654296875,0.8884668350219727,1.0,0.0,3.0,1.0,0.0
17852400,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7673330903053284,0.4207679629325866,0.3850062787532806,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8887759447097778,0.6635493040084839,0.6328226923942566,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8554851412773132,0.591640293598175,0.4171859622001648,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7774333953857422,0.4380284547805786,0.4214571714401245,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6389574408531189,0.2389216125011444,1.1113243103027344,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,297.9500732421875,297.2253723144531,284.9964294433594,1.0,0.7179383039474487,0.3680853843688965,0.3680853843688965,1.0,1.0,-3.564258575439453,0.9828214049339294,2.581437110900879,0.1780195236206054,0.9184984564781188,0.9184984564781188,0.0,298.2135314941406,305.0,58828.19921875,0.0,4397.53759765625,1.0,279.1409606933594,283.0660705566406,295.23699951171875,298.97509765625,293.1499938964844,293.1499938964844,278.8500061035156,33426.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472280740737916,1.0,0.0,0.0,3.583134174346924,3.5831570625305176,8.566815949961892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.7978515625,0.0,1441.1353759765625,1895.4371337890625,0.0,3837.95654296875,0.8884668350219727,1.0,0.0,3.0,1.0,0.0
17852460,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7650519013404846,0.4197487235069275,0.3844380974769592,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8862923383712769,0.6626421213150024,0.6323651075363159,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8545989394187927,0.593824028968811,0.4189701974391937,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7756533026695251,0.4380095601081848,0.4217502772808075,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6374746561050415,0.2386984527111053,1.111484169960022,284.9100341796875,284.95001220703125,299.8385009765625,292.2685241699219,297.9413757324219,297.2197570800781,284.9112548828125,1.0,0.719683825969696,0.3674375116825104,0.3674375116825104,1.0,1.0,-3.5657246112823486,0.9812642931938172,2.5844602584838867,0.1762855052947998,0.8381862640380859,0.8381862640380859,0.0,301.52374267578125,308.0,59425.59765625,0.0,4421.65087890625,1.0,278.8585205078125,282.9567565917969,295.2877502441406,299.1338806152344,293.1499938964844,293.1499938964844,279.1499938964844,38625.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547758102416992,1.0,0.0,0.0,3.46419644355774,3.464219093322754,8.007525593711762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.09765625,0.0,1354.752197265625,1895.4371337890625,0.0,3905.882568359375,0.866288959980011,1.0,0.0,3.0,1.0,0.0
17852520,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7650519013404846,0.4197487235069275,0.3844380974769592,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8862923383712769,0.6626421213150024,0.6323651075363159,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8545989394187927,0.593824028968811,0.4189701974391937,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7756533026695251,0.4380095601081848,0.4217502772808075,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6374746561050415,0.2386984527111053,1.111484169960022,284.9100341796875,284.95001220703125,299.8385009765625,292.2685241699219,297.9413757324219,297.2197570800781,284.9112548828125,1.0,0.719683825969696,0.3674375116825104,0.3674375116825104,1.0,1.0,-3.5657246112823486,0.9812642931938172,2.5844602584838867,0.1762855052947998,0.8381862640380859,0.8381862640380859,0.0,301.52374267578125,308.0,59425.59765625,0.0,4421.65087890625,1.0,278.8585205078125,282.9567565917969,295.2877502441406,299.1338806152344,293.1499938964844,293.1499938964844,279.1499938964844,38625.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547758102416992,1.0,0.0,0.0,3.46419644355774,3.464219093322754,8.007525593711762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.09765625,0.0,1354.752197265625,1895.4371337890625,0.0,3905.882568359375,0.866288959980011,1.0,0.0,3.0,1.0,0.0
17852580,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7634590268135071,0.4197136163711548,0.3842803239822387,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.884478747844696,0.6627182364463806,0.6322844624519348,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8543664813041687,0.5970202684402466,0.4210816621780395,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7744438052177429,0.4386619925498962,0.4222805500030517,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6363990306854248,0.2388455867767334,1.1120774745941162,284.99822998046875,284.95001220703125,299.8297424316406,292.279541015625,297.9400634765625,297.22314453125,284.9974975585937,1.0,0.7214569449424744,0.3667896687984466,0.3667896687984466,1.0,1.0,-3.5693209171295166,0.9803981184959412,2.5889227390289307,0.1745634526014328,0.9201588034629822,0.9201588034629822,0.0,304.2676086425781,311.0,58884.53515625,0.0,4448.12353515625,1.0,279.1409912109375,283.0664978027344,295.2543640136719,298.9933166503906,293.1499938964844,293.1499938964844,278.8500061035156,33369.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461342096328736,1.0,0.0,0.0,3.5862462520599365,3.5862691402435303,8.581703241361538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.66015625,0.0,1444.05224609375,1895.4371337890625,0.0,3828.070068359375,0.8891286849975586,1.0,0.0,3.0,1.0,0.0
17852640,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7634590268135071,0.4197136163711548,0.3842803239822387,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.884478747844696,0.6627182364463806,0.6322844624519348,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8543664813041687,0.5970202684402466,0.4210816621780395,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7744438052177429,0.4386619925498962,0.4222805500030517,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6363990306854248,0.2388455867767334,1.1120774745941162,284.99822998046875,284.95001220703125,299.8297424316406,292.279541015625,297.9400634765625,297.22314453125,284.9974975585937,1.0,0.7214569449424744,0.3667896687984466,0.3667896687984466,1.0,1.0,-3.5693209171295166,0.9803981184959412,2.5889227390289307,0.1745634526014328,0.9201588034629822,0.9201588034629822,0.0,304.2676086425781,311.0,58884.53515625,0.0,4448.12353515625,1.0,279.1409912109375,283.0664978027344,295.2543640136719,298.9933166503906,293.1499938964844,293.1499938964844,278.8500061035156,33369.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461342096328736,1.0,0.0,0.0,3.5862462520599365,3.5862691402435303,8.581703241361538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.66015625,0.0,1444.05224609375,1895.4371337890625,0.0,3828.070068359375,0.8891286849975586,1.0,0.0,3.0,1.0,0.0
17852700,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7625933885574341,0.4192509651184082,0.3841693699359894,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.883506178855896,0.66230708360672,0.6322302222251892,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8541621565818787,0.598122775554657,0.4220935404300689,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7737947702407837,0.4387019574642181,0.4225581586360931,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6358465552330017,0.2387717217206955,1.1125092506408691,284.88214111328125,284.95001220703125,299.8263244628906,292.2865295410156,297.936767578125,297.22088623046875,284.8813171386719,1.0,0.7223827838897705,0.3664657473564148,0.3664657473564148,1.0,1.0,-3.571199893951416,0.979982852935791,2.591217041015625,0.1738338321447372,0.8391186594963074,0.8391186594963074,0.0,305.7535400390625,311.0,59718.09765625,0.0,4462.27978515625,1.0,278.8996887207031,282.9348449707031,295.3155212402344,299.21588134765625,293.1499938964844,293.1499938964844,278.8500061035156,37937.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519453048706056,1.0,0.0,0.0,3.545228242874145,3.545251607894897,8.386518288716616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.4150390625,0.0,1433.776123046875,1895.4371337890625,0.0,3880.47021484375,0.8811163902282715,1.0,0.0,3.0,1.0,0.0
17852760,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7612621188163757,0.4187036156654358,0.3837220668792724,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8820529580116272,0.6617662906646729,0.6317861676216125,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8534989953041077,0.5991402268409729,0.4228253364562988,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7727257013320923,0.4386386573314667,0.4225710034370422,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6349651217460632,0.2386143803596496,1.112204909324646,284.9110412597656,284.95001220703125,299.8235168457031,292.29443359375,297.9328918457031,297.2175598144531,284.91192626953125,1.0,0.7231774926185608,0.3661549389362335,0.3661549389362335,1.0,1.0,-3.5706589221954346,0.978831946849823,2.591827154159546,0.1728565543889999,0.8403589725494385,0.8403589725494385,0.0,307.5741271972656,314.0,59521.7265625,0.0,4471.92041015625,1.0,278.85845947265625,282.95703125,295.3132019042969,299.16229248046875,293.1499938964844,293.1499938964844,279.1499938964844,38532.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953593611717224,1.0,0.0,0.0,3.470618963241577,3.470641613006592,8.037243901526381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.49462890625,0.0,1360.6259765625,1895.4371337890625,0.0,3895.277587890625,0.8677101135253906,1.0,0.0,3.0,1.0,0.0
17852820,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7597240209579468,0.4186714291572571,0.3835663795471191,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8802707195281982,0.6617926359176636,0.6316585540771484,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8532606959342957,0.6022733449935913,0.4248915910720825,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7715544104576111,0.4392840266227722,0.4230943024158478,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.633918046951294,0.2387514114379882,1.1127533912658691,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9329528808594,297.2209167480469,284.9981689453125,1.0,0.7249241471290588,0.3655333220958709,0.3655333220958709,1.0,1.0,-3.574084997177124,0.9779845476150512,2.596100330352783,0.1711988598108291,0.9223229885101318,0.9223229885101318,0.0,310.3212280273437,317.0,58982.79296875,0.0,4498.02978515625,1.0,279.1410522460937,283.06573486328125,295.2873229980469,299.0306701660156,293.1499938964844,293.1499938964844,278.8500061035156,33343.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448944330215454,1.0,0.0,0.0,3.5929696559906006,3.5929925441741943,8.61391129092226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.130859375,0.0,1451.0753173828125,1895.4371337890625,0.0,3816.8525390625,0.8906158804893494,1.0,0.0,3.0,1.0,0.0
17852880,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7597240209579468,0.4186714291572571,0.3835663795471191,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8802707195281982,0.6617926359176636,0.6316585540771484,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8532606959342957,0.6022733449935913,0.4248915910720825,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7715544104576111,0.4392840266227722,0.4230943024158478,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.633918046951294,0.2387514114379882,1.1127533912658691,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9329528808594,297.2209167480469,284.9981689453125,1.0,0.7249241471290588,0.3655333220958709,0.3655333220958709,1.0,1.0,-3.574084997177124,0.9779845476150512,2.596100330352783,0.1711988598108291,0.9223229885101318,0.9223229885101318,0.0,310.3212280273437,317.0,58982.79296875,0.0,4498.02978515625,1.0,279.1410522460937,283.06573486328125,295.2873229980469,299.0306701660156,293.1499938964844,293.1499938964844,278.8500061035156,33343.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448944330215454,1.0,0.0,0.0,3.5929696559906006,3.5929925441741943,8.61391129092226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.130859375,0.0,1451.0753173828125,1895.4371337890625,0.0,3816.8525390625,0.8906158804893494,1.0,0.0,3.0,1.0,0.0
17852940,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.757597029209137,0.417659193277359,0.3830103874206543,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8778908848762512,0.6607856750488281,0.6311134099960327,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8523958325386047,0.6043099164962769,0.4265831708908081,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7698856592178345,0.4392470717430115,0.4233761131763458,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6325204968452454,0.2385071516036987,1.1128346920013428,284.908203125,284.95001220703125,299.8178100585937,292.3345947265625,297.92694091796875,297.2152404785156,284.9096374511719,1.0,0.7266173958778381,0.364911675453186,0.364911675453186,1.0,1.0,-3.5752408504486084,0.9763974547386168,2.5988433361053467,0.1695228517055511,0.8398979902267456,0.8398979902267456,0.0,313.6329040527344,320.0,59611.5390625,0.0,4521.4091796875,1.0,278.85845947265625,282.9515686035156,295.3536071777344,299.2105407714844,293.1499938964844,293.1499938964844,279.1499938964844,38607.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524005055427552,1.0,0.0,0.0,3.477145910263061,3.477168798446656,8.067502790254366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.30859375,0.0,1367.816162109375,1895.4371337890625,0.0,3884.561767578125,0.8690680861473083,1.0,0.0,3.0,1.0,0.0
17853000,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.757597029209137,0.417659193277359,0.3830103874206543,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8778908848762512,0.6607856750488281,0.6311134099960327,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8523958325386047,0.6043099164962769,0.4265831708908081,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7698856592178345,0.4392470717430115,0.4233761131763458,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6325204968452454,0.2385071516036987,1.1128346920013428,284.908203125,284.95001220703125,299.8178100585937,292.3345947265625,297.92694091796875,297.2152404785156,284.9096374511719,1.0,0.7266173958778381,0.364911675453186,0.364911675453186,1.0,1.0,-3.5752408504486084,0.9763974547386168,2.5988433361053467,0.1695228517055511,0.8398979902267456,0.8398979902267456,0.0,313.6329040527344,320.0,59611.5390625,0.0,4521.4091796875,1.0,278.85845947265625,282.9515686035156,295.3536071777344,299.2105407714844,293.1499938964844,293.1499938964844,279.1499938964844,38607.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524005055427552,1.0,0.0,0.0,3.477145910263061,3.477168798446656,8.067502790254366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.30859375,0.0,1367.816162109375,1895.4371337890625,0.0,3884.561767578125,0.8690680861473083,1.0,0.0,3.0,1.0,0.0
17853060,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7561203837394714,0.4176479279994964,0.3828625082969665,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8761485815048218,0.660780668258667,0.63094562292099,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8521559238433838,0.607383668422699,0.428602784872055,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7687578201293945,0.439897209405899,0.4238949418067932,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6315035223960876,0.2386409789323806,1.1133447885513306,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.92822265625,297.2186279296875,284.9986267089844,1.0,0.7283373475074768,0.3643254041671753,0.3643254041671753,1.0,1.0,-3.578519821166992,0.9756025671958924,2.602917194366455,0.1679576486349105,0.9250882267951964,0.9250882267951964,0.0,316.37469482421875,323.0,59112.8515625,0.0,4547.16015625,1.0,279.14190673828125,283.0641784667969,295.3324584960937,299.0830078125,293.1499938964844,293.1499938964844,278.8500061035156,33242.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434608817100524,1.0,0.0,0.0,3.6033976078033447,3.6034204959869385,8.663984090162558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.1220703125,0.0,1461.5693359375,1895.4371337890625,0.0,3803.8662109375,0.8926365375518799,1.0,0.0,3.0,1.0,0.0
17853120,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7561203837394714,0.4176479279994964,0.3828625082969665,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8761485815048218,0.660780668258667,0.63094562292099,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8521559238433838,0.607383668422699,0.428602784872055,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7687578201293945,0.439897209405899,0.4238949418067932,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6315035223960876,0.2386409789323806,1.1133447885513306,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.92822265625,297.2186279296875,284.9986267089844,1.0,0.7283373475074768,0.3643254041671753,0.3643254041671753,1.0,1.0,-3.578519821166992,0.9756025671958924,2.602917194366455,0.1679576486349105,0.9250882267951964,0.9250882267951964,0.0,316.37469482421875,323.0,59112.8515625,0.0,4547.16015625,1.0,279.14190673828125,283.0641784667969,295.3324584960937,299.0830078125,293.1499938964844,293.1499938964844,278.8500061035156,33242.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434608817100524,1.0,0.0,0.0,3.6033976078033447,3.6034204959869385,8.663984090162558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.1220703125,0.0,1461.5693359375,1895.4371337890625,0.0,3803.8662109375,0.8926365375518799,1.0,0.0,3.0,1.0,0.0
17853180,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7540622353553772,0.4166472554206848,0.382319688796997,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.873803436756134,0.659701406955719,0.6303449273109436,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8512430191040039,0.6091986298561096,0.4301735758781433,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7671369910240173,0.4398596286773681,0.4241783022880554,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6301356554031372,0.2383860051631927,1.1133943796157837,284.91143798828125,284.95001220703125,299.8197021484375,292.38671875,297.9227905273437,297.2123107910156,284.91229248046875,1.0,0.7300002574920654,0.3637391328811645,0.3637391328811645,1.0,1.0,-3.579443454742432,0.9740468859672546,2.605396747589112,0.1663732379674911,0.8443912267684937,0.8443912267684937,0.0,319.6991271972656,326.0,59785.84375,0.0,4570.02099609375,1.0,278.85858154296875,282.954345703125,295.4049072265625,299.26971435546875,293.1499938964844,293.1499938964844,279.1499938964844,38424.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509209990501404,1.0,0.0,0.0,3.488232612609864,3.488255500793457,8.119030212583311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.75390625,0.0,1377.8660888671875,1895.4371337890625,0.0,3871.25537109375,0.871557354927063,1.0,0.0,3.0,1.0,0.0
17853240,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7540622353553772,0.4166472554206848,0.382319688796997,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.873803436756134,0.659701406955719,0.6303449273109436,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8512430191040039,0.6091986298561096,0.4301735758781433,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7671369910240173,0.4398596286773681,0.4241783022880554,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6301356554031372,0.2383860051631927,1.1133943796157837,284.91143798828125,284.95001220703125,299.8197021484375,292.38671875,297.9227905273437,297.2123107910156,284.91229248046875,1.0,0.7300002574920654,0.3637391328811645,0.3637391328811645,1.0,1.0,-3.579443454742432,0.9740468859672546,2.605396747589112,0.1663732379674911,0.8443912267684937,0.8443912267684937,0.0,319.6991271972656,326.0,59785.84375,0.0,4570.02099609375,1.0,278.85858154296875,282.954345703125,295.4049072265625,299.26971435546875,293.1499938964844,293.1499938964844,279.1499938964844,38424.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509209990501404,1.0,0.0,0.0,3.488232612609864,3.488255500793457,8.119030212583311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.75390625,0.0,1377.8660888671875,1895.4371337890625,0.0,3871.25537109375,0.871557354927063,1.0,0.0,3.0,1.0,0.0
17853300,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7531344890594482,0.4165987968444824,0.3820945024490356,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8727158904075623,0.659591555595398,0.6300457119941711,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8508650660514832,0.6105620861053467,0.430966317653656,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7663962244987488,0.4401326477527618,0.4243156611919403,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6294821500778198,0.2384044229984283,1.1132813692092896,285.0141906738281,284.95001220703125,299.8211975097656,292.4013671875,297.923095703125,297.2130126953125,285.01470947265625,1.0,0.7307817935943604,0.3634459972381592,0.3634459972381592,1.0,1.0,-3.57978892326355,0.973237931728363,2.606551170349121,0.1654334217309951,0.9178032279014589,0.9178032279014589,0.0,321.2359924316406,326.0,59083.41796875,0.0,4580.3828125,1.0,279.09796142578125,283.07537841796875,295.3661499023437,299.0795593261719,293.1499938964844,293.1499938964844,279.1499938964844,33820.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445130228996276,1.0,0.0,0.0,3.545423984527588,3.5454466342926025,8.387444268009858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.3466796875,0.0,1404.063232421875,1895.4371337890625,0.0,3813.399169921875,0.8818792700767517,1.0,0.0,3.0,1.0,0.0
17853360,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7526310086250305,0.4166493713855743,0.3821863830089569,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8720616102218628,0.6596088409423828,0.6300999522209167,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8508938550949097,0.6120025515556335,0.4320091009140014,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7660389542579651,0.4405150413513183,0.4247038066387176,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6291291117668152,0.2385069280862808,1.1138578653335571,285.00079345703125,284.95001220703125,299.822998046875,292.41656494140625,297.9243469238281,297.21484375,284.9996643066406,1.0,0.7316802144050598,0.363157570362091,0.363157570362091,1.0,1.0,-3.5823776721954346,0.9731537699699402,2.6092238426208496,0.164769247174263,0.9283677339553832,0.9283677339553832,0.0,322.4590759277344,329.0,59269.12109375,0.0,4595.00341796875,1.0,279.14208984375,283.0634155273437,295.3890075683594,299.14825439453125,293.1499938964844,293.1499938964844,278.8500061035156,33205.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419019818305968,1.0,0.0,0.0,3.613935947418213,3.613959312438965,8.714735599824053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.9912109375,0.0,1472.7088623046875,1895.4371337890625,0.0,3789.724853515625,0.8950204253196716,1.0,0.0,3.0,1.0,0.0
17853420,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7506422996520996,0.4156530499458313,0.3816537857055664,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8697527050971985,0.6584630012512207,0.6294341683387756,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8499329686164856,0.6136565208435059,0.4334475696086883,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7644696235656738,0.4404721558094024,0.4249881505966186,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6277871131896973,0.2382391840219497,1.1138572692871094,284.9097595214844,284.95001220703125,299.8275756835937,292.4485778808594,297.91949462890625,297.20831298828125,284.91033935546875,1.0,0.7333024144172668,0.3625807166099548,0.3625807166099548,1.0,1.0,-3.583016872406006,0.9715324640274048,2.61148452758789,0.1631907522678375,0.8461024165153503,0.8461024165153503,0.0,325.78369140625,317.0,59988.578125,0.0,4617.11572265625,1.0,278.858642578125,282.9515991210937,295.4659423828125,299.34136962890625,293.1499938964844,293.1499938964844,279.1499938964844,38357.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492099285125732,1.0,0.0,0.0,3.5027294158935547,3.5027523040771484,8.18665455426526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.5849609375,0.0,1392.34228515625,1895.4371337890625,0.0,3855.841796875,0.8746086955070496,1.0,0.0,3.0,1.0,0.0
17853480,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7506422996520996,0.4156530499458313,0.3816537857055664,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8697527050971985,0.6584630012512207,0.6294341683387756,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8499329686164856,0.6136565208435059,0.4334475696086883,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7644696235656738,0.4404721558094024,0.4249881505966186,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6277871131896973,0.2382391840219497,1.1138572692871094,284.9097595214844,284.95001220703125,299.8275756835937,292.4485778808594,297.91949462890625,297.20831298828125,284.91033935546875,1.0,0.7333024144172668,0.3625807166099548,0.3625807166099548,1.0,1.0,-3.583016872406006,0.9715324640274048,2.61148452758789,0.1631907522678375,0.8461024165153503,0.8461024165153503,0.0,325.78369140625,317.0,59988.578125,0.0,4617.11572265625,1.0,278.858642578125,282.9515991210937,295.4659423828125,299.34136962890625,293.1499938964844,293.1499938964844,279.1499938964844,38357.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492099285125732,1.0,0.0,0.0,3.5027294158935547,3.5027523040771484,8.18665455426526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.5849609375,0.0,1392.34228515625,1895.4371337890625,0.0,3855.841796875,0.8746086955070496,1.0,0.0,3.0,1.0,0.0
17853540,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.75264972448349,0.4156739115715027,0.3812683224678039,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8722154498100281,0.6583263874053955,0.6288671493530273,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8534929156303406,0.6163850426673889,0.4350168108940124,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7669921517372131,0.4411267936229706,0.4252319931983948,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6294626593589783,0.2383639365434646,1.1129815578460691,284.9996643066406,284.95001220703125,299.8332214355469,292.482421875,297.9217224121094,297.2110595703125,284.998779296875,1.0,0.7308931350708008,0.3620038330554962,0.3620038330554962,1.0,1.0,-3.582995176315308,0.969704806804657,2.613290309906006,0.1614425480365753,0.92992103099823,0.92992103099823,0.0,321.3208312988281,305.0,59422.9765625,0.0,4589.76513671875,1.0,279.1413269042969,283.0630187988281,295.45538330078125,299.2242126464844,293.1499938964844,293.1499938964844,278.8500061035156,33342.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402128458023072,1.0,0.0,0.0,3.622547626495361,3.622570991516113,8.7563182660233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.2890625,0.0,1483.1092529296875,1895.4371337890625,0.0,3774.380126953125,0.8972358703613281,1.0,0.0,3.0,1.0,0.0
