time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.75264972448349,0.4156739115715027,0.3812683224678039,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8722154498100281,0.6583263874053955,0.6288671493530273,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8534929156303406,0.6163850426673889,0.4350168108940124,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7669921517372131,0.4411267936229706,0.4252319931983948,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6294626593589783,0.2383639365434646,1.1129815578460691,284.9996643066406,284.95001220703125,299.8332214355469,292.482421875,297.9217224121094,297.2110595703125,284.998779296875,1.0,0.7308931350708008,0.3620038330554962,0.3620038330554962,1.0,1.0,-3.582995176315308,0.969704806804657,2.613290309906006,0.1614425480365753,0.92992103099823,0.92992103099823,0.0,321.3208312988281,305.0,59422.9765625,0.0,4589.76513671875,1.0,279.1413269042969,283.0630187988281,295.45538330078125,299.2242126464844,293.1499938964844,293.1499938964844,278.8500061035156,33342.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402128458023072,1.0,0.0,0.0,3.622547626495361,3.622570991516113,8.7563182660233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.2890625,0.0,1483.1092529296875,1895.4371337890625,0.0,3774.380126953125,0.8972358703613281,1.0,0.0,3.0,1.0,0.0
17853660,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7560842633247375,0.4147673547267914,0.3803845942020416,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8765305876731873,0.6571912169456482,0.6277610659599304,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8587717413902283,0.6180211305618286,0.4361099302768707,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7711423635482788,0.4411312043666839,0.4251134097576141,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6323692798614502,0.2381630539894104,1.111148238182068,284.9079895019531,284.95001220703125,299.8397216796875,292.5178527832031,297.9179382324219,297.20538330078125,284.9085388183594,1.0,0.7266806960105896,0.3614526689052582,0.3614526689052582,1.0,1.0,-3.579578161239624,0.9668681025505066,2.6127099990844727,0.1596613824367523,0.846034049987793,0.846034049987793,0.0,313.5264587402344,293.0,60087.17578125,0.0,4532.70751953125,1.0,278.8585510253906,282.9513854980469,295.5341491699219,299.4169006347656,293.1499938964844,293.1499938964844,279.1499938964844,38478.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472804665565492,1.0,0.0,0.0,3.508526086807251,3.508549213409424,8.213773412535375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.9697265625,0.0,1399.218017578125,1895.4371337890625,0.0,3838.429443359375,0.8759831190109253,1.0,0.0,3.0,1.0,0.0
17853720,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7560842633247375,0.4147673547267914,0.3803845942020416,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8765305876731873,0.6571912169456482,0.6277610659599304,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8587717413902283,0.6180211305618286,0.4361099302768707,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7711423635482788,0.4411312043666839,0.4251134097576141,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6323692798614502,0.2381630539894104,1.111148238182068,284.9079895019531,284.95001220703125,299.8397216796875,292.5178527832031,297.9179382324219,297.20538330078125,284.9085388183594,1.0,0.7266806960105896,0.3614526689052582,0.3614526689052582,1.0,1.0,-3.579578161239624,0.9668681025505066,2.6127099990844727,0.1596613824367523,0.846034049987793,0.846034049987793,0.0,313.5264587402344,293.0,60087.17578125,0.0,4532.70751953125,1.0,278.8585510253906,282.9513854980469,295.5341491699219,299.4169006347656,293.1499938964844,293.1499938964844,279.1499938964844,38478.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472804665565492,1.0,0.0,0.0,3.508526086807251,3.508549213409424,8.213773412535375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.9697265625,0.0,1399.218017578125,1895.4371337890625,0.0,3838.429443359375,0.8759831190109253,1.0,0.0,3.0,1.0,0.0
17853780,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7614246010780334,0.4149190485477447,0.3798971772193908,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8829795122146606,0.6571071743965149,0.6270111203193665,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8661954402923584,0.6207830905914307,0.4375297129154205,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7771579027175903,0.4418746531009674,0.4252083301544189,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6366514563560486,0.2384049147367477,1.1096845865249634,284.9990539550781,284.95001220703125,299.8468933105469,292.5545654296875,297.9214172363281,297.209228515625,284.99822998046875,1.0,0.7215822339057922,0.3609014749526977,0.3609014749526977,1.0,1.0,-3.578142642974853,0.9646708965301514,2.613471746444702,0.1579075455665588,0.929936945438385,0.929936945438385,0.0,303.2392578125,281.0,59500.5078125,0.0,4465.9375,1.0,279.141357421875,283.0643615722656,295.5262756347656,299.3002319335937,293.1499938964844,293.1499938964844,278.8500061035156,33405.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380031824111938,1.0,0.0,0.0,3.625982999801636,3.626006364822388,8.772933028922125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.9375,0.0,1487.3272705078125,1895.4371337890625,0.0,3754.272216796875,0.8980441689491272,1.0,0.0,3.0,1.0,0.0
17853840,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7614246010780334,0.4149190485477447,0.3798971772193908,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8829795122146606,0.6571071743965149,0.6270111203193665,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8661954402923584,0.6207830905914307,0.4375297129154205,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7771579027175903,0.4418746531009674,0.4252083301544189,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6366514563560486,0.2384049147367477,1.1096845865249634,284.9990539550781,284.95001220703125,299.8468933105469,292.5545654296875,297.9214172363281,297.209228515625,284.99822998046875,1.0,0.7215822339057922,0.3609014749526977,0.3609014749526977,1.0,1.0,-3.578142642974853,0.9646708965301514,2.613471746444702,0.1579075455665588,0.929936945438385,0.929936945438385,0.0,303.2392578125,281.0,59500.5078125,0.0,4465.9375,1.0,279.141357421875,283.0643615722656,295.5262756347656,299.3002319335937,293.1499938964844,293.1499938964844,278.8500061035156,33405.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380031824111938,1.0,0.0,0.0,3.625982999801636,3.626006364822388,8.772933028922125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.9375,0.0,1487.3272705078125,1895.4371337890625,0.0,3754.272216796875,0.8980441689491272,1.0,0.0,3.0,1.0,0.0
17853900,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7643978595733643,0.4145621657371521,0.3796274363994598,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8865659832954407,0.6566252112388611,0.6266249418258667,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8702610731124878,0.6216492652893066,0.438192754983902,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7805033922195435,0.4419655799865722,0.425269067287445,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6390777826309204,0.2383972108364105,1.109123706817627,284.8792724609375,284.95001220703125,299.85064697265625,292.5733337402344,297.9203491210937,297.2073669433594,284.8784484863281,1.0,0.7188831567764282,0.3606258928775787,0.3606258928775787,1.0,1.0,-3.577556848526001,0.9636077284812928,2.6139492988586426,0.1571754217147827,0.8462163209915161,0.8462163209915161,0.0,297.8086853027344,281.0,60395.77734375,0.0,4431.16259765625,1.0,278.8988037109375,282.9283752441406,295.599609375,299.5378723144531,293.1499938964844,293.1499938964844,278.8500061035156,37930.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435696005821228,1.0,0.0,0.0,3.585848569869995,3.5858724117279053,8.579800692132267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.2099609375,0.0,1477.1510009765625,1895.4371337890625,0.0,3804.8515625,0.8901081085205078,1.0,0.0,3.0,1.0,0.0
17853960,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7670632600784302,0.4141181111335754,0.3790117502212524,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8898562788963318,0.6560136079788208,0.6258394122123718,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8740476369857788,0.6224254369735718,0.4385532140731811,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7835907936096191,0.4419523775577545,0.425053596496582,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6413111686706543,0.2383129447698593,1.1078262329101562,284.9078063964844,284.95001220703125,299.8544921875,292.59228515625,297.9186096191406,297.2044372558594,284.90887451171875,1.0,0.715965986251831,0.3603952527046203,0.3603952527046203,1.0,1.0,-3.5744869709014893,0.9618939757347108,2.612593173980713,0.1562848538160324,0.8462620973587036,0.8462620973587036,0.0,292.5622253417969,269.0,60153.2265625,0.0,4390.8291015625,1.0,278.85821533203125,282.95367431640625,295.60821533203125,299.49591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38620.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944920301437378,1.0,0.0,0.0,3.5095012187957764,3.5095245838165283,8.218340212806652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.3154296875,0.0,1401.2564697265625,1895.4371337890625,0.0,3817.086669921875,0.8763104677200317,1.0,0.0,3.0,1.0,0.0
17854020,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.774183452129364,0.4143438339233398,0.378537505865097,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8982865810394287,0.6559480428695679,0.6250499486923218,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8835530877113342,0.6251777410507202,0.4399222433567047,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7913967967033386,0.4427464604377746,0.4251407980918884,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6470667123794556,0.2386407703161239,1.1064938306808472,284.9996643066406,284.95001220703125,299.8623352050781,292.6307373046875,297.9227905273437,297.208740234375,284.99884033203125,1.0,0.7101333737373352,0.359934002161026,0.359934002161026,1.0,1.0,-3.5731072425842285,0.9599998593330384,2.613107204437256,0.1547960638999939,0.9310535192489624,0.9310535192489624,0.0,280.82489013671875,257.0,59590.29296875,0.0,4315.5068359375,1.0,279.141357421875,283.0668029785156,295.60235595703125,299.3822021484375,293.1499938964844,293.1499938964844,278.8500061035156,33393.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356080889701844,1.0,0.0,0.0,3.6292223930358887,3.6292457580566406,8.788615559751634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.6396484375,0.0,1490.78125,1895.4371337890625,0.0,3732.435791015625,0.8987668752670288,1.0,0.0,3.0,1.0,0.0
17854080,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.774183452129364,0.4143438339233398,0.378537505865097,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8982865810394287,0.6559480428695679,0.6250499486923218,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8835530877113342,0.6251777410507202,0.4399222433567047,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7913967967033386,0.4427464604377746,0.4251407980918884,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6470667123794556,0.2386407703161239,1.1064938306808472,284.9996643066406,284.95001220703125,299.8623352050781,292.6307373046875,297.9227905273437,297.208740234375,284.99884033203125,1.0,0.7101333737373352,0.359934002161026,0.359934002161026,1.0,1.0,-3.5731072425842285,0.9599998593330384,2.613107204437256,0.1547960638999939,0.9310535192489624,0.9310535192489624,0.0,280.82489013671875,257.0,59590.29296875,0.0,4315.5068359375,1.0,279.141357421875,283.0668029785156,295.60235595703125,299.3822021484375,293.1499938964844,293.1499938964844,278.8500061035156,33393.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356080889701844,1.0,0.0,0.0,3.6292223930358887,3.6292457580566406,8.788615559751634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.6396484375,0.0,1490.78125,1895.4371337890625,0.0,3732.435791015625,0.8987668752670288,1.0,0.0,3.0,1.0,0.0
17854140,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7813286185264587,0.4135937392711639,0.3776708543300628,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.906883418560028,0.6548542380332947,0.6238484978675842,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8931486010551453,0.6267799139022827,0.4408975541591644,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7993000149726868,0.4428521990776062,0.4249854981899261,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6530591249465942,0.2386137992143631,1.1048052310943604,284.9082946777344,284.95001220703125,299.8702087402344,292.6695861816406,297.9203491210937,297.2041931152344,284.90887451171875,1.0,0.7041175365447998,0.3594727218151092,0.3594727218151092,1.0,1.0,-3.5695834159851074,0.9574188590049744,2.6121644973754883,0.1533160507678985,0.8474705219268799,0.8474705219268799,0.0,269.42919921875,245.0,60269.65625,0.0,4236.623046875,1.0,278.8584899902344,282.9554748535156,295.6852111816406,299.58013916015625,293.1499938964844,293.1499938964844,279.1499938964844,38472.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425368905067444,1.0,0.0,0.0,3.5155959129333496,3.5156190395355225,8.246908578257717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.5693359375,0.0,1406.5302734375,1895.4371337890625,0.0,3795.48681640625,0.8775487542152405,1.0,0.0,3.0,1.0,0.0
17854200,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7813286185264587,0.4135937392711639,0.3776708543300628,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.906883418560028,0.6548542380332947,0.6238484978675842,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8931486010551453,0.6267799139022827,0.4408975541591644,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7993000149726868,0.4428521990776062,0.4249854981899261,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6530591249465942,0.2386137992143631,1.1048052310943604,284.9082946777344,284.95001220703125,299.8702087402344,292.6695861816406,297.9203491210937,297.2041931152344,284.90887451171875,1.0,0.7041175365447998,0.3594727218151092,0.3594727218151092,1.0,1.0,-3.5695834159851074,0.9574188590049744,2.6121644973754883,0.1533160507678985,0.8474705219268799,0.8474705219268799,0.0,269.42919921875,245.0,60269.65625,0.0,4236.623046875,1.0,278.8584899902344,282.9554748535156,295.6852111816406,299.58013916015625,293.1499938964844,293.1499938964844,279.1499938964844,38472.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425368905067444,1.0,0.0,0.0,3.5155959129333496,3.5156190395355225,8.246908578257717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.5693359375,0.0,1406.5302734375,1895.4371337890625,0.0,3795.48681640625,0.8775487542152405,1.0,0.0,3.0,1.0,0.0
17854260,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.789997935295105,0.4138579368591308,0.3772179782390594,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.917851746082306,0.6547788977622986,0.6230360865592957,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.904420018196106,0.6294918656349182,0.442226767539978,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8085161447525024,0.4436641037464142,0.4250759482383728,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6602697372436523,0.2389927506446838,1.1036429405212402,284.9999084472656,284.95001220703125,299.8779296875,292.7086181640625,297.9245910644531,297.2085266113281,284.99871826171875,1.0,0.6980493664741516,0.3590492308139801,0.3590492308139801,1.0,1.0,-3.568362236022949,0.95569109916687,2.612671136856079,0.1519575715065002,0.9324567914009094,0.9324567914009094,0.0,257.3295593261719,233.0,59703.43359375,0.0,4159.67138671875,1.0,279.1422119140625,283.0685119628906,295.67999267578125,299.4678649902344,293.1499938964844,293.1499938964844,278.8500061035156,33313.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332723021507264,1.0,0.0,0.0,3.635720252990722,3.6357436180114746,8.820114203444973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.3408203125,0.0,1497.31884765625,1895.4371337890625,0.0,3711.0986328125,0.8999261260032654,1.0,0.0,3.0,1.0,0.0
17854320,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.789997935295105,0.4138579368591308,0.3772179782390594,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.917851746082306,0.6547788977622986,0.6230360865592957,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.904420018196106,0.6294918656349182,0.442226767539978,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8085161447525024,0.4436641037464142,0.4250759482383728,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6602697372436523,0.2389927506446838,1.1036429405212402,284.9999084472656,284.95001220703125,299.8779296875,292.7086181640625,297.9245910644531,297.2085266113281,284.99871826171875,1.0,0.6980493664741516,0.3590492308139801,0.3590492308139801,1.0,1.0,-3.568362236022949,0.95569109916687,2.612671136856079,0.1519575715065002,0.9324567914009094,0.9324567914009094,0.0,257.3295593261719,233.0,59703.43359375,0.0,4159.67138671875,1.0,279.1422119140625,283.0685119628906,295.67999267578125,299.4678649902344,293.1499938964844,293.1499938964844,278.8500061035156,33313.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332723021507264,1.0,0.0,0.0,3.635720252990722,3.6357436180114746,8.820114203444973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.3408203125,0.0,1497.31884765625,1895.4371337890625,0.0,3711.0986328125,0.8999261260032654,1.0,0.0,3.0,1.0,0.0
17854380,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7986398339271545,0.4131304323673248,0.376374214887619,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9293197989463806,0.6536622047424316,0.6218150854110718,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9165394902229308,0.6310272216796875,0.4431601464748382,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8173446655273438,0.443772554397583,0.4249237477779388,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6677526831626892,0.2390053272247314,1.1021207571029663,284.9080505371094,284.95001220703125,299.8852233886719,292.7474975585937,297.9220886230469,297.2039794921875,284.90869140625,1.0,0.6918804049491882,0.3586257398128509,0.3586257398128509,1.0,1.0,-3.5649964809417725,0.9532809257507324,2.61171555519104,0.1506148129701614,0.8485556840896606,0.8485556840896606,0.0,245.75711059570312,221.0,60386.61328125,0.0,4080.37744140625,1.0,278.8584899902344,282.95703125,295.76348876953125,299.6668701171875,293.1499938964844,293.1499938964844,279.1499938964844,38465.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403165578842164,1.0,0.0,0.0,3.5210063457489014,3.521029472351074,8.272311902146612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.6064453125,0.0,1412.132080078125,1895.4371337890625,0.0,3775.322998046875,0.8787408471107483,1.0,0.0,3.0,1.0,0.0
17854440,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7986398339271545,0.4131304323673248,0.376374214887619,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9293197989463806,0.6536622047424316,0.6218150854110718,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9165394902229308,0.6310272216796875,0.4431601464748382,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8173446655273438,0.443772554397583,0.4249237477779388,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6677526831626892,0.2390053272247314,1.1021207571029663,284.9080505371094,284.95001220703125,299.8852233886719,292.7474975585937,297.9220886230469,297.2039794921875,284.90869140625,1.0,0.6918804049491882,0.3586257398128509,0.3586257398128509,1.0,1.0,-3.5649964809417725,0.9532809257507324,2.61171555519104,0.1506148129701614,0.8485556840896606,0.8485556840896606,0.0,245.75711059570312,221.0,60386.61328125,0.0,4080.37744140625,1.0,278.8584899902344,282.95703125,295.76348876953125,299.6668701171875,293.1499938964844,293.1499938964844,279.1499938964844,38465.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403165578842164,1.0,0.0,0.0,3.5210063457489014,3.521029472351074,8.272311902146612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.6064453125,0.0,1412.132080078125,1895.4371337890625,0.0,3775.322998046875,0.8787408471107483,1.0,0.0,3.0,1.0,0.0
17854500,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8033728003501892,0.4132134914398193,0.3759896755218506,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9355820417404176,0.6535395979881287,0.6212112903594971,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9234335422515868,0.632301390171051,0.4436622858047485,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8219916224479675,0.4441181719303131,0.4248367547988891,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6718531847000122,0.2391637414693832,1.101243257522583,285.0147705078125,284.95001220703125,299.888671875,292.76678466796875,297.923583984375,297.2054748535156,285.0155334472656,1.0,0.6887291669845581,0.3584139943122864,0.3584139943122864,1.0,1.0,-3.5632448196411133,0.9520608186721802,2.6111841201782227,0.1498079895973205,0.923944354057312,0.923944354057312,0.0,239.83721923828125,221.0,59619.75390625,0.0,4039.806884765625,1.0,279.09869384765625,283.08074951171875,295.7301330566406,299.4788818359375,293.1499938964844,293.1499938964844,279.1499938964844,33940.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338120818138124,1.0,0.0,0.0,3.5733730792999268,3.5733959674835205,8.52020434649603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.1845703125,0.0,1434.4888916015625,1895.4371337890625,0.0,3716.032470703125,0.8882656097412109,1.0,0.0,3.0,1.0,0.0
17854560,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8089156150817871,0.4134101271629333,0.3759306073188782,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9428054094314576,0.6535578966140747,0.6209709644317627,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9314547181129456,0.6336746215820312,0.4444393217563629,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8273431062698364,0.4445816576480865,0.425007551908493,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6766883730888367,0.2394162714481353,1.1010887622833252,285.0005187988281,284.95001220703125,299.8919372558594,292.78594970703125,297.9259948730469,297.20819091796875,284.9992980957031,1.0,0.6856939792633057,0.3582095801830292,0.3582095801830292,1.0,1.0,-3.5638370513916016,0.95159912109375,2.612237930297852,0.1492834389209747,0.9340643286705016,0.9340643286705016,0.0,233.5774841308593,209.0,59818.0390625,0.0,4003.249755859375,1.0,279.142333984375,283.07080078125,295.75762939453125,299.5537414550781,293.1499938964844,293.1499938964844,278.8500061035156,33296.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93115895986557,1.0,0.0,0.0,3.640786409378052,3.640809774398804,8.844711487654422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.34765625,0.0,1502.7686767578125,1895.4371337890625,0.0,3691.759765625,0.9011009931564332,1.0,0.0,3.0,1.0,0.0
17854620,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8187162280082703,0.4126975238323211,0.3751015067100525,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.955985426902771,0.6524134874343872,0.6197248101234436,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9464144110679626,0.6351327300071716,0.4453229308128357,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.837522566318512,0.4446836113929748,0.4248502850532532,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6859763264656067,0.2394579648971557,1.0996962785720823,284.90777587890625,284.95001220703125,299.8978271484375,292.8236694335937,297.92303466796875,297.2035217285156,284.9084167480469,1.0,0.6794260740280151,0.35780069231987,0.35780069231987,1.0,1.0,-3.5605485439300537,0.9492617249488832,2.6112868785858154,0.1479890644550323,0.849547266960144,0.849547266960144,0.0,221.96487426757807,197.0,60503.9921875,0.0,3924.156005859375,1.0,278.8584289550781,282.95855712890625,295.8399963378906,299.7521667480469,293.1499938964844,293.1499938964844,279.1499938964844,38468.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382684826850892,1.0,0.0,0.0,3.526472330093384,3.526495695114136,8.298015927721281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.3544921875,0.0,1417.8748779296875,1895.4371337890625,0.0,3756.6884765625,0.8799517154693604,1.0,0.0,3.0,1.0,0.0
17854680,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8187162280082703,0.4126975238323211,0.3751015067100525,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.955985426902771,0.6524134874343872,0.6197248101234436,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9464144110679626,0.6351327300071716,0.4453229308128357,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.837522566318512,0.4446836113929748,0.4248502850532532,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6859763264656067,0.2394579648971557,1.0996962785720823,284.90777587890625,284.95001220703125,299.8978271484375,292.8236694335937,297.92303466796875,297.2035217285156,284.9084167480469,1.0,0.6794260740280151,0.35780069231987,0.35780069231987,1.0,1.0,-3.5605485439300537,0.9492617249488832,2.6112868785858154,0.1479890644550323,0.849547266960144,0.849547266960144,0.0,221.96487426757807,197.0,60503.9921875,0.0,3924.156005859375,1.0,278.8584289550781,282.95855712890625,295.8399963378906,299.7521667480469,293.1499938964844,293.1499938964844,279.1499938964844,38468.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382684826850892,1.0,0.0,0.0,3.526472330093384,3.526495695114136,8.298015927721281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.3544921875,0.0,1417.8748779296875,1895.4371337890625,0.0,3756.6884765625,0.8799517154693604,1.0,0.0,3.0,1.0,0.0
17854740,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8301646709442139,0.4129861295223236,0.374671995639801,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9705450534820556,0.6522765755653381,0.6188566088676453,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9630369544029236,0.6377035975456238,0.4465534687042236,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8498169183731079,0.4454831182956695,0.4249289631843567,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6970279216766357,0.2398947030305862,1.098788142204285,285.0006103515625,284.95001220703125,299.9027099609375,292.86041259765625,297.9263000488281,297.20751953125,284.999755859375,1.0,0.673149049282074,0.3573918342590332,0.3573918342590332,1.0,1.0,-3.5594615936279297,0.9476284980773926,2.611833095550537,0.1466817557811737,0.9352922439575196,0.9352922439575196,0.0,209.7598571777344,200.0,59925.9765625,0.0,3847.203857421875,1.0,279.1414794921875,283.0729675292969,295.8334655761719,299.6379089355469,293.1499938964844,293.1499938964844,278.8500061035156,33386.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292696118354796,1.0,0.0,0.0,3.644114255905152,3.6441376209259033,8.860887987793831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.0322265625,0.0,1507.1051025390625,1895.4371337890625,0.0,3674.444580078125,0.9021066427230836,1.0,0.0,3.0,1.0,0.0
17854800,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8301646709442139,0.4129861295223236,0.374671995639801,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9705450534820556,0.6522765755653381,0.6188566088676453,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9630369544029236,0.6377035975456238,0.4465534687042236,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8498169183731079,0.4454831182956695,0.4249289631843567,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6970279216766357,0.2398947030305862,1.098788142204285,285.0006103515625,284.95001220703125,299.9027099609375,292.86041259765625,297.9263000488281,297.20751953125,284.999755859375,1.0,0.673149049282074,0.3573918342590332,0.3573918342590332,1.0,1.0,-3.5594615936279297,0.9476284980773926,2.611833095550537,0.1466817557811737,0.9352922439575196,0.9352922439575196,0.0,209.7598571777344,200.0,59925.9765625,0.0,3847.203857421875,1.0,279.1414794921875,283.0729675292969,295.8334655761719,299.6379089355469,293.1499938964844,293.1499938964844,278.8500061035156,33386.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292696118354796,1.0,0.0,0.0,3.644114255905152,3.6441376209259033,8.860887987793831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.0322265625,0.0,1507.1051025390625,1895.4371337890625,0.0,3674.444580078125,0.9021066427230836,1.0,0.0,3.0,1.0,0.0
17854860,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8346304893493652,0.4122576415538788,0.3740870356559753,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9758280515670776,0.6510875821113586,0.6178352236747742,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9698343873023988,0.6390575170516968,0.4475644528865814,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8550633192062378,0.4455572962760925,0.4250163733959198,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7016744613647461,0.2399441003799438,1.0987281799316406,284.908447265625,284.95001220703125,299.9064025878906,292.8958435058594,297.92266845703125,297.2025756835937,284.9091491699219,1.0,0.6709855198860168,0.3569898009300232,0.3569898009300232,1.0,1.0,-3.5587832927703857,0.946137547492981,2.6126456260681152,0.1455826610326767,0.851362407207489,0.851362407207489,0.0,205.05667114257807,203.0,60650.24609375,0.0,3816.90625,1.0,278.8583679199219,282.9604187011719,295.912841796875,299.8350524902344,293.1499938964844,293.1499938964844,279.1499938964844,38419.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364573955535888,1.0,0.0,0.0,3.533320426940918,3.53334379196167,8.330275704793166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.4169921875,0.0,1424.71728515625,1895.4371337890625,0.0,3740.18408203125,0.8814374208450317,1.0,0.0,3.0,1.0,0.0
17854920,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8346304893493652,0.4122576415538788,0.3740870356559753,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9758280515670776,0.6510875821113586,0.6178352236747742,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9698343873023988,0.6390575170516968,0.4475644528865814,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8550633192062378,0.4455572962760925,0.4250163733959198,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7016744613647461,0.2399441003799438,1.0987281799316406,284.908447265625,284.95001220703125,299.9064025878906,292.8958435058594,297.92266845703125,297.2025756835937,284.9091491699219,1.0,0.6709855198860168,0.3569898009300232,0.3569898009300232,1.0,1.0,-3.5587832927703857,0.946137547492981,2.6126456260681152,0.1455826610326767,0.851362407207489,0.851362407207489,0.0,205.05667114257807,203.0,60650.24609375,0.0,3816.90625,1.0,278.8583679199219,282.9604187011719,295.912841796875,299.8350524902344,293.1499938964844,293.1499938964844,279.1499938964844,38419.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364573955535888,1.0,0.0,0.0,3.533320426940918,3.53334379196167,8.330275704793166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.4169921875,0.0,1424.71728515625,1895.4371337890625,0.0,3740.18408203125,0.8814374208450317,1.0,0.0,3.0,1.0,0.0
17854980,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8362154364585876,0.4124619364738464,0.3739941418170929,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9774692058563232,0.6508598923683167,0.6173108816146851,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9728148579597472,0.6414780020713806,0.4490072429180145,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8571171760559082,0.4462790191173553,0.425452321767807,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7034506797790527,0.2403294891119003,1.0996462106704712,285.0030822753906,284.95001220703125,299.9086303710937,292.9297180175781,297.9246826171875,297.2056579589844,285.0023193359375,1.0,0.6707252860069275,0.3565877676010132,0.3565877676010132,1.0,1.0,-3.5613958835601807,0.9456892609596252,2.6157066822052,0.1446081101894378,0.9393721222877502,0.9393721222877502,0.0,203.64553833007807,206.0,60115.29296875,0.0,3814.947265625,1.0,279.1415405273437,283.07568359375,295.904296875,299.72125244140625,293.1499938964844,293.1499938964844,278.8500061035156,33303.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927764892578125,1.0,0.0,0.0,3.6530234813690186,3.6530470848083496,8.904268042897456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.6376953125,0.0,1516.3428955078125,1895.4371337890625,0.0,3660.63720703125,0.9041212797164916,1.0,0.0,3.0,1.0,0.0
17855040,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8362154364585876,0.4124619364738464,0.3739941418170929,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9774692058563232,0.6508598923683167,0.6173108816146851,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9728148579597472,0.6414780020713806,0.4490072429180145,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8571171760559082,0.4462790191173553,0.425452321767807,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7034506797790527,0.2403294891119003,1.0996462106704712,285.0030822753906,284.95001220703125,299.9086303710937,292.9297180175781,297.9246826171875,297.2056579589844,285.0023193359375,1.0,0.6707252860069275,0.3565877676010132,0.3565877676010132,1.0,1.0,-3.5613958835601807,0.9456892609596252,2.6157066822052,0.1446081101894378,0.9393721222877502,0.9393721222877502,0.0,203.64553833007807,206.0,60115.29296875,0.0,3814.947265625,1.0,279.1415405273437,283.07568359375,295.904296875,299.72125244140625,293.1499938964844,293.1499938964844,278.8500061035156,33303.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927764892578125,1.0,0.0,0.0,3.6530234813690186,3.6530470848083496,8.904268042897456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.6376953125,0.0,1516.3428955078125,1895.4371337890625,0.0,3660.63720703125,0.9041212797164916,1.0,0.0,3.0,1.0,0.0
17855100,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8360316753387451,0.41209477186203,0.3739359676837921,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9771848320961,0.6502786874771118,0.6170603632926941,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9731175899505616,0.6421167850494385,0.4496936500072479,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8571272492408752,0.4463215470314026,0.4257004559040069,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7034709453582764,0.2403563261032104,1.1003376245498655,284.8807678222656,284.95001220703125,299.9091491699219,292.94598388671875,297.922607421875,297.2032775878906,284.879638671875,1.0,0.6710571050643921,0.3563867509365082,0.3563867509365082,1.0,1.0,-3.562987804412842,0.9455479383468628,2.617439985275269,0.1442743092775344,0.8550229072570801,0.8550229072570801,0.0,203.8619384765625,206.0,61074.44921875,0.0,3820.285400390625,1.0,278.89813232421875,282.9362487792969,295.9752502441406,299.9613342285156,293.1499938964844,293.1499938964844,278.8500061035156,37654.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336429238319396,1.0,0.0,0.0,3.619097232818604,3.6191213130950928,8.739645522837236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.0126953125,0.0,1511.3341064453125,1895.4371337890625,0.0,3714.487060546875,0.8973693251609802,1.0,0.0,3.0,1.0,0.0
17855160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8346776962280273,0.4115994572639465,0.3735209107398987,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9756410121917723,0.6495351791381836,0.6164069771766663,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.972104787826538,0.6426200866699219,0.4500559270381927,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8559614419937134,0.4462272226810455,0.4256638586521148,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7024431228637695,0.2402765452861786,1.1002684831619265,284.9075927734375,284.95001220703125,299.90924072265625,292.96173095703125,297.9193420410156,297.19952392578125,284.9087829589844,1.0,0.6714193820953369,0.3561687469482422,0.3561687469482422,1.0,1.0,-3.5620133876800537,0.9445529580116272,2.617460250854492,0.1436082273721695,0.8539085984230042,0.8539085984230042,0.0,204.81295776367188,209.0,60858.9765625,0.0,3823.610595703125,1.0,278.8579406738281,282.9599914550781,295.98095703125,299.9187927246094,293.1499938964844,293.1499938964844,279.1499938964844,38496.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353373050689696,1.0,0.0,0.0,3.544838190078736,3.544861555099488,8.384673151340394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.0849609375,0.0,1437.4266357421875,1895.4371337890625,0.0,3729.9638671875,0.8840134739875793,1.0,0.0,3.0,1.0,0.0
17855220,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8330204486846924,0.4116919636726379,0.3734281063079834,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.97350811958313,0.6491805911064148,0.6158722043037415,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.971155047416687,0.6448506712913513,0.4514438807964325,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8545399904251099,0.4468329846858978,0.4261013865470886,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7011545896530151,0.2405662834644317,1.1012964248657229,285.0031433105469,284.95001220703125,299.9079895019531,292.9915771484375,297.91961669921875,297.2015686035156,285.0022888183594,1.0,0.6726422905921936,0.3557327687740326,0.3557327687740326,1.0,1.0,-3.564682483673096,0.9440125823020936,2.6206698417663574,0.1425119936466217,0.9425892233848572,0.9425892233848572,0.0,206.44268798828125,212.0,60317.3359375,0.0,3840.308349609375,1.0,279.1416320800781,283.07568359375,295.9676208496094,299.7997436523437,293.1499938964844,293.1499938964844,278.8500061035156,33321.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926920473575592,1.0,0.0,0.0,3.6655755043029785,3.6655993461608887,8.96556457519182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.3310546875,0.0,1530.437744140625,1895.4371337890625,0.0,3652.882568359375,0.9068941473960876,1.0,0.0,3.0,1.0,0.0
17855280,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8330204486846924,0.4116919636726379,0.3734281063079834,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.97350811958313,0.6491805911064148,0.6158722043037415,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.971155047416687,0.6448506712913513,0.4514438807964325,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8545399904251099,0.4468329846858978,0.4261013865470886,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7011545896530151,0.2405662834644317,1.1012964248657229,285.0031433105469,284.95001220703125,299.9079895019531,292.9915771484375,297.91961669921875,297.2015686035156,285.0022888183594,1.0,0.6726422905921936,0.3557327687740326,0.3557327687740326,1.0,1.0,-3.564682483673096,0.9440125823020936,2.6206698417663574,0.1425119936466217,0.9425892233848572,0.9425892233848572,0.0,206.44268798828125,212.0,60317.3359375,0.0,3840.308349609375,1.0,279.1416320800781,283.07568359375,295.9676208496094,299.7997436523437,293.1499938964844,293.1499938964844,278.8500061035156,33321.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926920473575592,1.0,0.0,0.0,3.6655755043029785,3.6655993461608887,8.96556457519182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.3310546875,0.0,1530.437744140625,1895.4371337890625,0.0,3652.882568359375,0.9068941473960876,1.0,0.0,3.0,1.0,0.0
17855340,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8298231959342957,0.4107369184494018,0.3729259967803955,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9695881605148317,0.6477426290512085,0.6149197816848755,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9683474898338318,0.6458056569099426,0.4524073004722595,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.851603090763092,0.4466767907142639,0.4262740910053253,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6985455751419067,0.240434244275093,1.101845383644104,284.9068298339844,284.95001220703125,299.9046630859375,293.0189819335937,297.9127197265625,297.1947937011719,284.9075622558594,1.0,0.6740720272064209,0.3552967607975006,0.3552967607975006,1.0,1.0,-3.564969301223755,0.942714512348175,2.6222548484802246,0.1414018422365188,0.8560206890106201,0.8560206890106201,0.0,209.2209014892578,215.0,61061.72265625,0.0,3857.95263671875,1.0,278.8581848144531,282.95904541015625,296.0385437011719,299.9909973144531,293.1499938964844,293.1499938964844,279.1499938964844,38410.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346190690994264,1.0,0.0,0.0,3.5582003593444824,3.558223962783813,8.448004109595786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.9443359375,0.0,1450.9971923828125,1895.4371337890625,0.0,3723.40576171875,0.8869185447692871,1.0,0.0,3.0,1.0,0.0
17855400,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8298231959342957,0.4107369184494018,0.3729259967803955,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9695881605148317,0.6477426290512085,0.6149197816848755,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9683474898338318,0.6458056569099426,0.4524073004722595,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.851603090763092,0.4466767907142639,0.4262740910053253,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6985455751419067,0.240434244275093,1.101845383644104,284.9068298339844,284.95001220703125,299.9046630859375,293.0189819335937,297.9127197265625,297.1947937011719,284.9075622558594,1.0,0.6740720272064209,0.3552967607975006,0.3552967607975006,1.0,1.0,-3.564969301223755,0.942714512348175,2.6222548484802246,0.1414018422365188,0.8560206890106201,0.8560206890106201,0.0,209.2209014892578,215.0,61061.72265625,0.0,3857.95263671875,1.0,278.8581848144531,282.95904541015625,296.0385437011719,299.9909973144531,293.1499938964844,293.1499938964844,279.1499938964844,38410.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346190690994264,1.0,0.0,0.0,3.5582003593444824,3.558223962783813,8.448004109595786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.9443359375,0.0,1450.9971923828125,1895.4371337890625,0.0,3723.40576171875,0.8869185447692871,1.0,0.0,3.0,1.0,0.0
