time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8273491263389587,0.4107627272605896,0.3727988004684448,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9663143754005432,0.6472964882850647,0.6143268346786499,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9662906527519226,0.6478814482688904,0.4537063837051391,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8493096232414246,0.4471999406814575,0.4266616702079773,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6964524388313293,0.2406674176454544,1.1027514934539795,285.002685546875,284.95001220703125,299.89910888671875,293.0436706542969,297.9115905761719,297.1964111328125,285.00146484375,1.0,0.6756412982940674,0.354889839887619,0.354889839887619,1.0,1.0,-3.567213296890259,0.9421277046203612,2.625085592269897,0.1403254270553589,0.944583296775818,0.944583296775818,0.0,211.68801879882807,218.0,60481.45703125,0.0,3878.70703125,1.0,279.1425476074219,283.07550048828125,296.0197448730469,299.8648986816406,293.1499938964844,293.1499938964844,278.8500061035156,33305.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263077974319458,1.0,0.0,0.0,3.676952362060547,3.676975965499878,9.021302957989974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.0546875,0.0,1543.0498046875,1895.4371337890625,0.0,3647.2529296875,0.909209668636322,1.0,0.0,3.0,1.0,0.0
17855520,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8273491263389587,0.4107627272605896,0.3727988004684448,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9663143754005432,0.6472964882850647,0.6143268346786499,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9662906527519226,0.6478814482688904,0.4537063837051391,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8493096232414246,0.4471999406814575,0.4266616702079773,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6964524388313293,0.2406674176454544,1.1027514934539795,285.002685546875,284.95001220703125,299.89910888671875,293.0436706542969,297.9115905761719,297.1964111328125,285.00146484375,1.0,0.6756412982940674,0.354889839887619,0.354889839887619,1.0,1.0,-3.567213296890259,0.9421277046203612,2.625085592269897,0.1403254270553589,0.944583296775818,0.944583296775818,0.0,211.68801879882807,218.0,60481.45703125,0.0,3878.70703125,1.0,279.1425476074219,283.07550048828125,296.0197448730469,299.8648986816406,293.1499938964844,293.1499938964844,278.8500061035156,33305.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263077974319458,1.0,0.0,0.0,3.676952362060547,3.676975965499878,9.021302957989974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.0546875,0.0,1543.0498046875,1895.4371337890625,0.0,3647.2529296875,0.909209668636322,1.0,0.0,3.0,1.0,0.0
17855580,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8238318562507629,0.4097433686256408,0.3722672462463379,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9617536664009094,0.6457700729370117,0.6133208274841309,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9629088640213012,0.6486693024635315,0.4545806646347046,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8460533618927002,0.446963906288147,0.4267851412296295,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6935158371925354,0.2404904961585998,1.103194236755371,284.9054870605469,284.95001220703125,299.8910522460937,293.0653381347656,297.9033508300781,297.189453125,284.9066467285156,1.0,0.6772201657295227,0.3544829189777374,0.3544829189777374,1.0,1.0,-3.5671064853668213,0.9407976269721984,2.626308917999268,0.1392489522695541,0.8569259643554688,0.8569259643554688,0.0,214.8924865722656,221.0,61194.3828125,0.0,3897.95751953125,1.0,278.8575439453125,282.9588623046875,296.0858764648437,300.0496520996094,293.1499938964844,293.1499938964844,279.1499938964844,38565.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934180736541748,1.0,0.0,0.0,3.5649335384368896,3.5649571418762207,8.480006385980232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.80078125,0.0,1459.3199462890625,1895.4371337890625,0.0,3719.401611328125,0.8885365128517151,1.0,0.0,3.0,1.0,0.0
17855640,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8238318562507629,0.4097433686256408,0.3722672462463379,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9617536664009094,0.6457700729370117,0.6133208274841309,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9629088640213012,0.6486693024635315,0.4545806646347046,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8460533618927002,0.446963906288147,0.4267851412296295,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6935158371925354,0.2404904961585998,1.103194236755371,284.9054870605469,284.95001220703125,299.8910522460937,293.0653381347656,297.9033508300781,297.189453125,284.9066467285156,1.0,0.6772201657295227,0.3544829189777374,0.3544829189777374,1.0,1.0,-3.5671064853668213,0.9407976269721984,2.626308917999268,0.1392489522695541,0.8569259643554688,0.8569259643554688,0.0,214.8924865722656,221.0,61194.3828125,0.0,3897.95751953125,1.0,278.8575439453125,282.9588623046875,296.0858764648437,300.0496520996094,293.1499938964844,293.1499938964844,279.1499938964844,38565.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934180736541748,1.0,0.0,0.0,3.5649335384368896,3.5649571418762207,8.480006385980232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.80078125,0.0,1459.3199462890625,1895.4371337890625,0.0,3719.401611328125,0.8885365128517151,1.0,0.0,3.0,1.0,0.0
17855700,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8221633434295654,0.4096681475639343,0.3720118105411529,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9595264792442322,0.6454319953918457,0.6128005385398865,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.961306631565094,0.6495723724365234,0.4550282061100006,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8445045948028564,0.4471290409564972,0.4268144071102142,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6920856237411499,0.2405426055192947,1.103218674659729,285.0151672363281,284.95001220703125,299.88604736328125,293.074951171875,297.9015808105469,297.189453125,285.01611328125,1.0,0.6779584884643555,0.3542794585227966,0.3542794585227966,1.0,1.0,-3.566769361495972,0.9400504231452942,2.6267189979553223,0.1385450512170791,0.9340807795524596,0.9340807795524596,0.0,216.4167938232422,221.0,60404.08984375,0.0,3906.39501953125,1.0,279.0997009277344,283.0852355957031,296.04296875,299.8501281738281,293.1499938964844,293.1499938964844,279.1499938964844,34017.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281358122825624,1.0,0.0,0.0,3.616879463195801,3.6169028282165527,8.728936791158048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.7666015625,0.0,1481.936279296875,1895.4371337890625,0.0,3664.0419921875,0.898014485836029,1.0,0.0,3.0,1.0,0.0
17855760,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8211798667907715,0.4097112417221069,0.3720895051956177,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9580812454223632,0.6452383399009705,0.6126503348350525,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9604998230934144,0.6505802273750305,0.455766886472702,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8436048626899719,0.4474130272865295,0.4271072447299957,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6912568807601929,0.2406876385211944,1.103966236114502,285.0024719238281,284.95001220703125,299.8803405761719,293.0837097167969,297.900634765625,297.1907653808594,285.0012512207031,1.0,0.6788291931152344,0.3540824353694916,0.3540824353694916,1.0,1.0,-3.568820238113404,0.9400658011436462,2.6287543773651123,0.1381152868270874,0.9457241296768188,0.9457241296768188,0.0,217.5949249267578,224.0,60591.26953125,0.0,3918.826171875,1.0,279.1426696777344,283.0763244628906,296.0602722167969,299.9148254394531,293.1499938964844,293.1499938964844,278.8500061035156,33339.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259889125823976,1.0,0.0,0.0,3.683071374893189,3.683095216751098,9.051354368239116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.216796875,0.0,1550.1876220703125,1895.4371337890625,0.0,3644.32177734375,0.9106561541557312,1.0,0.0,3.0,1.0,0.0
17855820,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8176316022872925,0.4086405336856842,0.3715186417102813,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9532887935638428,0.6436323523521423,0.6115764379501343,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9569255709648132,0.6511787176132202,0.4565218687057495,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8403815627098083,0.4471062123775482,0.4271707236766815,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6883198022842407,0.2404812276363372,1.1043001413345337,284.9047241210937,284.95001220703125,299.8667297363281,293.09844970703125,297.890869140625,297.1836853027344,284.9058837890625,1.0,0.6803957223892212,0.3536883890628814,0.3536883890628814,1.0,1.0,-3.5682380199432373,0.9386281371116638,2.6296098232269287,0.1370100677013397,0.8572493195533752,0.8572493195533752,0.0,220.9123077392578,227.0,61279.9375,0.0,3937.55224609375,1.0,278.8575134277344,282.9594421386719,296.1195678710937,300.0914306640625,293.1499938964844,293.1499938964844,279.1499938964844,38617.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933969020843506,1.0,0.0,0.0,3.5693507194519043,3.569374322891236,8.501033903485222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.59375,0.0,1464.43212890625,1895.4371337890625,0.0,3717.466796875,0.8895538449287415,1.0,0.0,3.0,1.0,0.0
17855880,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8176316022872925,0.4086405336856842,0.3715186417102813,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9532887935638428,0.6436323523521423,0.6115764379501343,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9569255709648132,0.6511787176132202,0.4565218687057495,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8403815627098083,0.4471062123775482,0.4271707236766815,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6883198022842407,0.2404812276363372,1.1043001413345337,284.9047241210937,284.95001220703125,299.8667297363281,293.09844970703125,297.890869140625,297.1836853027344,284.9058837890625,1.0,0.6803957223892212,0.3536883890628814,0.3536883890628814,1.0,1.0,-3.5682380199432373,0.9386281371116638,2.6296098232269287,0.1370100677013397,0.8572493195533752,0.8572493195533752,0.0,220.9123077392578,227.0,61279.9375,0.0,3937.55224609375,1.0,278.8575134277344,282.9594421386719,296.1195678710937,300.0914306640625,293.1499938964844,293.1499938964844,279.1499938964844,38617.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933969020843506,1.0,0.0,0.0,3.5693507194519043,3.569374322891236,8.501033903485222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.59375,0.0,1464.43212890625,1895.4371337890625,0.0,3717.466796875,0.8895538449287415,1.0,0.0,3.0,1.0,0.0
17855940,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8149638175964355,0.4085550010204315,0.3713032901287079,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9494855999946594,0.6430175304412842,0.6108394861221313,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9543933272361756,0.6528900861740112,0.4575793743133545,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8379814028739929,0.4474854469299316,0.4274351894855499,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.68609219789505,0.240652859210968,1.1049809455871582,285.00164794921875,284.95001220703125,299.8500061035156,293.1093444824219,297.8863830566406,297.1846923828125,285.0008239746094,1.0,0.6819655895233154,0.353294312953949,0.353294312953949,1.0,1.0,-3.5694925785064697,0.9377739429473876,2.631718635559082,0.1358315050601959,0.9455357789993286,0.9455357789993286,0.0,223.6688537597656,230.0,60644.375,0.0,3957.595703125,1.0,279.14178466796875,283.0774230957031,296.0876159667969,299.9482421875,293.1499938964844,293.1499938964844,278.8500061035156,33460.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259991645812988,1.0,0.0,0.0,3.6837916374206543,3.683815479278565,9.054894576365768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.462890625,0.0,1551.9105224609375,1895.4371337890625,0.0,3644.415771484375,0.9111467599868774,1.0,0.0,3.0,1.0,0.0
17856000,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8149638175964355,0.4085550010204315,0.3713032901287079,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9494855999946594,0.6430175304412842,0.6108394861221313,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9543933272361756,0.6528900861740112,0.4575793743133545,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8379814028739929,0.4474854469299316,0.4274351894855499,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.68609219789505,0.240652859210968,1.1049809455871582,285.00164794921875,284.95001220703125,299.8500061035156,293.1093444824219,297.8863830566406,297.1846923828125,285.0008239746094,1.0,0.6819655895233154,0.353294312953949,0.353294312953949,1.0,1.0,-3.5694925785064697,0.9377739429473876,2.631718635559082,0.1358315050601959,0.9455357789993286,0.9455357789993286,0.0,223.6688537597656,230.0,60644.375,0.0,3957.595703125,1.0,279.14178466796875,283.0774230957031,296.0876159667969,299.9482421875,293.1499938964844,293.1499938964844,278.8500061035156,33460.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259991645812988,1.0,0.0,0.0,3.6837916374206543,3.683815479278565,9.054894576365768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.462890625,0.0,1551.9105224609375,1895.4371337890625,0.0,3644.415771484375,0.9111467599868774,1.0,0.0,3.0,1.0,0.0
17856060,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8113874197006226,0.4074331521987915,0.3706814646720886,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9445886015892028,0.6413321495056152,0.609684944152832,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9507058262825012,0.6532793641090393,0.45818692445755,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8348466157913208,0.4471072256565094,0.4274291098117828,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6832249760627747,0.2404220700263977,1.10520339012146,284.904296875,284.95001220703125,299.8315124511719,293.1181640625,297.87530517578125,297.1776123046875,284.90545654296875,1.0,0.6834750175476074,0.3529053926467895,0.3529053926467895,1.0,1.0,-3.56835675239563,0.9361801147460938,2.632176637649536,0.1346678584814071,0.8568671941757202,0.8568671941757202,0.0,227.0247497558593,233.0,61308.5,0.0,3975.127685546875,1.0,278.8575134277344,282.9608764648437,296.1390686035156,300.1149597167969,293.1499938964844,293.1499938964844,279.1499938964844,38666.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339133501052856,1.0,0.0,0.0,3.569752693176269,3.56977653503418,8.502948958266643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.2900390625,0.0,1465.22265625,1895.4371337890625,0.0,3716.958251953125,0.8896875381469727,1.0,0.0,3.0,1.0,0.0
17856120,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8113874197006226,0.4074331521987915,0.3706814646720886,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9445886015892028,0.6413321495056152,0.609684944152832,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9507058262825012,0.6532793641090393,0.45818692445755,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8348466157913208,0.4471072256565094,0.4274291098117828,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6832249760627747,0.2404220700263977,1.10520339012146,284.904296875,284.95001220703125,299.8315124511719,293.1181640625,297.87530517578125,297.1776123046875,284.90545654296875,1.0,0.6834750175476074,0.3529053926467895,0.3529053926467895,1.0,1.0,-3.56835675239563,0.9361801147460938,2.632176637649536,0.1346678584814071,0.8568671941757202,0.8568671941757202,0.0,227.0247497558593,233.0,61308.5,0.0,3975.127685546875,1.0,278.8575134277344,282.9608764648437,296.1390686035156,300.1149597167969,293.1499938964844,293.1499938964844,279.1499938964844,38666.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339133501052856,1.0,0.0,0.0,3.569752693176269,3.56977653503418,8.502948958266643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.2900390625,0.0,1465.22265625,1895.4371337890625,0.0,3716.958251953125,0.8896875381469727,1.0,0.0,3.0,1.0,0.0
17856180,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8086861968040466,0.4072957634925842,0.3704219460487366,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9407407641410828,0.6406378746032715,0.6088761687278748,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.948099672794342,0.6547917723655701,0.4591058492660522,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.832517147064209,0.4474163949489593,0.4276297092437744,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6810660362243652,0.2405724078416824,1.1057943105697632,285.0011291503906,284.95001220703125,299.8127136230469,293.1268310546875,297.8700866699219,297.17840576171875,285.00030517578125,1.0,0.6849832534790039,0.3525164723396301,0.3525164723396301,1.0,1.0,-3.569120407104492,0.9351884722709656,2.633931875228882,0.1334472149610519,0.94475919008255,0.94475919008255,0.0,229.79473876953125,236.0,60657.34375,0.0,3993.9990234375,1.0,279.14178466796875,283.0790100097656,296.1040954589844,299.9665222167969,293.1499938964844,293.1499938964844,278.8500061035156,33493.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257379174232484,1.0,0.0,0.0,3.683051109313965,3.683074951171875,9.051254892256112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.384765625,0.0,1551.32666015625,1895.4371337890625,0.0,3642.013916015625,0.9110034108161926,1.0,0.0,3.0,1.0,0.0
17856240,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8086861968040466,0.4072957634925842,0.3704219460487366,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9407407641410828,0.6406378746032715,0.6088761687278748,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.948099672794342,0.6547917723655701,0.4591058492660522,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.832517147064209,0.4474163949489593,0.4276297092437744,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6810660362243652,0.2405724078416824,1.1057943105697632,285.0011291503906,284.95001220703125,299.8127136230469,293.1268310546875,297.8700866699219,297.17840576171875,285.00030517578125,1.0,0.6849832534790039,0.3525164723396301,0.3525164723396301,1.0,1.0,-3.569120407104492,0.9351884722709656,2.633931875228882,0.1334472149610519,0.94475919008255,0.94475919008255,0.0,229.79473876953125,236.0,60657.34375,0.0,3993.9990234375,1.0,279.14178466796875,283.0790100097656,296.1040954589844,299.9665222167969,293.1499938964844,293.1499938964844,278.8500061035156,33493.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257379174232484,1.0,0.0,0.0,3.683051109313965,3.683074951171875,9.051254892256112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.384765625,0.0,1551.32666015625,1895.4371337890625,0.0,3642.013916015625,0.9110034108161926,1.0,0.0,3.0,1.0,0.0
17856300,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.807242214679718,0.406774640083313,0.3702732920646667,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9387226104736328,0.6398382782936096,0.6084697842597961,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.946671187877655,0.6549643278121948,0.4595181941986084,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8313066363334656,0.4472599327564239,0.4277434349060058,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6799728274345398,0.2404970079660415,1.1062605381011963,284.8773498535156,284.95001220703125,299.8031921386719,293.1311340332031,297.86505126953125,297.1755676269531,284.8760986328125,1.0,0.6857810616493225,0.3523220121860504,0.3523220121860504,1.0,1.0,-3.5696537494659424,0.9347333908081056,2.634920358657837,0.1329816430807113,0.8585065603256226,0.8585065603256226,0.0,231.28170776367188,236.0,61579.44140625,0.0,4004.4384765625,1.0,278.8974914550781,282.9385681152344,296.16180419921875,300.1909484863281,293.1499938964844,293.1499938964844,278.8500061035156,37821.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316951036453248,1.0,0.0,0.0,3.6463100910186768,3.646334409713745,8.871570571500342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.177734375,0.0,1542.6817626953125,1895.4371337890625,0.0,3696.668701171875,0.9035589694976808,1.0,0.0,3.0,1.0,0.0
17856360,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8050525188446045,0.4061269760131836,0.3697582483291626,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.935853898525238,0.6388812065124512,0.6076535582542419,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9443734288215636,0.6549856662750244,0.4595795273780823,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8294911980628967,0.4469696283340454,0.4275595247745514,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.678309440612793,0.2403225898742675,1.105932593345642,284.9041442871094,284.95001220703125,299.79364013671875,293.1354064941406,297.8590393066406,297.1714782714844,284.9053955078125,1.0,0.686428964138031,0.3521440923213959,0.3521440923213959,1.0,1.0,-3.5675125122070312,0.9334977865219116,2.634014844894409,0.1322823315858841,0.8561885952949524,0.8561885952949524,0.0,233.1521911621093,239.0,61308.3671875,0.0,4010.306396484375,1.0,278.8577575683594,282.963134765625,296.1553649902344,300.13189697265625,293.1499938964844,293.1499938964844,279.1499938964844,38709.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334231615066528,1.0,0.0,0.0,3.56789231300354,3.567915916442871,8.49408820613462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.4638671875,0.0,1463.54345703125,1895.4371337890625,0.0,3712.47802734375,0.8892775774002075,1.0,0.0,3.0,1.0,0.0
17856420,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8023170828819275,0.4059374630451202,0.3694543838500976,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9320279359817504,0.6381115317344666,0.606777012348175,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9417251348495485,0.6563110947608948,0.4603677093982696,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8272261023521423,0.447208821773529,0.4276964366436004,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6762318015098572,0.2404547184705734,1.1064480543136597,285.0008239746094,284.95001220703125,299.7742919921875,293.143798828125,297.85369873046875,297.17218017578125,285.0,1.0,0.6878744959831238,0.351788192987442,0.351788192987442,1.0,1.0,-3.567816734313965,0.9324675798416138,2.635349035263061,0.1311179399490356,0.9439067244529724,0.9439067244529724,0.0,235.9237060546875,242.0,60655.74609375,0.0,4027.999267578125,1.0,279.14178466796875,283.08111572265625,296.1206970214844,299.9833374023437,293.1499938964844,293.1499938964844,278.8500061035156,33507.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251884818077089,1.0,0.0,0.0,3.680960893630981,3.680984973907471,9.04098442333634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.3271484375,0.0,1549.078125,1895.4371337890625,0.0,3636.961669921875,0.9105441570281982,1.0,0.0,3.0,1.0,0.0
17856480,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8023170828819275,0.4059374630451202,0.3694543838500976,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9320279359817504,0.6381115317344666,0.606777012348175,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9417251348495485,0.6563110947608948,0.4603677093982696,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8272261023521423,0.447208821773529,0.4276964366436004,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6762318015098572,0.2404547184705734,1.1064480543136597,285.0008239746094,284.95001220703125,299.7742919921875,293.143798828125,297.85369873046875,297.17218017578125,285.0,1.0,0.6878744959831238,0.351788192987442,0.351788192987442,1.0,1.0,-3.567816734313965,0.9324675798416138,2.635349035263061,0.1311179399490356,0.9439067244529724,0.9439067244529724,0.0,235.9237060546875,242.0,60655.74609375,0.0,4027.999267578125,1.0,279.14178466796875,283.08111572265625,296.1206970214844,299.9833374023437,293.1499938964844,293.1499938964844,278.8500061035156,33507.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251884818077089,1.0,0.0,0.0,3.680960893630981,3.680984973907471,9.04098442333634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.3271484375,0.0,1549.078125,1895.4371337890625,0.0,3636.961669921875,0.9105441570281982,1.0,0.0,3.0,1.0,0.0
17856540,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7987223863601685,0.40472012758255,0.3687421679496765,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9272112846374512,0.6362857222557068,0.6054831147193909,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9379751086235046,0.656320333480835,0.460710346698761,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8242760300636292,0.4466923475265503,0.4275575280189514,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6735795140266418,0.2401870191097259,1.1065006256103516,284.90478515625,284.95001220703125,299.7547302246094,293.15203857421875,297.8427734375,297.1655578613281,284.9055480957031,1.0,0.6892566084861755,0.3514323234558105,0.3514323234558105,1.0,1.0,-3.565721273422241,0.9306820631027222,2.635039091110229,0.1299578100442886,0.8558851480484009,0.8558851480484009,0.0,239.28501892089844,245.0,61310.7578125,0.0,4043.042724609375,1.0,278.85809326171875,282.9658203125,296.1712951660156,300.14764404296875,293.1499938964844,293.1499938964844,279.1499938964844,38594.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328099489212036,1.0,0.0,0.0,3.5666520595550537,3.5666756629943848,8.488183880217548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.44140625,0.0,1461.370361328125,1895.4371337890625,0.0,3706.870361328125,0.8889352083206177,1.0,0.0,3.0,1.0,0.0
17856600,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7987223863601685,0.40472012758255,0.3687421679496765,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9272112846374512,0.6362857222557068,0.6054831147193909,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9379751086235046,0.656320333480835,0.460710346698761,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8242760300636292,0.4466923475265503,0.4275575280189514,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6735795140266418,0.2401870191097259,1.1065006256103516,284.90478515625,284.95001220703125,299.7547302246094,293.15203857421875,297.8427734375,297.1655578613281,284.9055480957031,1.0,0.6892566084861755,0.3514323234558105,0.3514323234558105,1.0,1.0,-3.565721273422241,0.9306820631027222,2.635039091110229,0.1299578100442886,0.8558851480484009,0.8558851480484009,0.0,239.28501892089844,245.0,61310.7578125,0.0,4043.042724609375,1.0,278.85809326171875,282.9658203125,296.1712951660156,300.14764404296875,293.1499938964844,293.1499938964844,279.1499938964844,38594.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328099489212036,1.0,0.0,0.0,3.5666520595550537,3.5666756629943848,8.488183880217548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.44140625,0.0,1461.370361328125,1895.4371337890625,0.0,3706.870361328125,0.8889352083206177,1.0,0.0,3.0,1.0,0.0
17856660,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7960587739944458,0.4044792354106903,0.3683988451957702,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.923480987548828,0.6354446411132812,0.6045469045639038,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.935319185256958,0.6574697494506836,0.4613796770572662,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8220640420913696,0.446861982345581,0.4276338219642639,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6715912222862244,0.2403023689985275,1.1069525480270386,285.0005187988281,284.95001220703125,299.73492431640625,293.1600952148437,297.83740234375,297.166259765625,284.99969482421875,1.0,0.6906419992446899,0.3511195480823517,0.3511195480823517,1.0,1.0,-3.5656137466430664,0.9296562671661376,2.6359574794769287,0.1288844794034958,0.9428638219833374,0.9428638219833374,0.0,242.0491943359375,248.0,60642.68359375,0.0,4059.614501953125,1.0,279.14178466796875,283.08349609375,296.1368713378906,299.99908447265625,293.1499938964844,293.1499938964844,278.8500061035156,33515.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245807528495787,1.0,0.0,0.0,3.677948951721192,3.6779727935791016,9.026194334182946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.595703125,0.0,1545.7537841796875,1895.4371337890625,0.0,3631.370849609375,0.9098652601242064,1.0,0.0,3.0,1.0,0.0
17856720,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7960587739944458,0.4044792354106903,0.3683988451957702,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.923480987548828,0.6354446411132812,0.6045469045639038,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.935319185256958,0.6574697494506836,0.4613796770572662,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8220640420913696,0.446861982345581,0.4276338219642639,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6715912222862244,0.2403023689985275,1.1069525480270386,285.0005187988281,284.95001220703125,299.73492431640625,293.1600952148437,297.83740234375,297.166259765625,284.99969482421875,1.0,0.6906419992446899,0.3511195480823517,0.3511195480823517,1.0,1.0,-3.5656137466430664,0.9296562671661376,2.6359574794769287,0.1288844794034958,0.9428638219833374,0.9428638219833374,0.0,242.0491943359375,248.0,60642.68359375,0.0,4059.614501953125,1.0,279.14178466796875,283.08349609375,296.1368713378906,299.99908447265625,293.1499938964844,293.1499938964844,278.8500061035156,33515.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245807528495787,1.0,0.0,0.0,3.677948951721192,3.6779727935791016,9.026194334182946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.595703125,0.0,1545.7537841796875,1895.4371337890625,0.0,3631.370849609375,0.9098652601242064,1.0,0.0,3.0,1.0,0.0
17856780,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7925589680671692,0.4032157361507416,0.3676446378231048,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.918830394744873,0.6335554718971252,0.6031916737556458,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9315890669822692,0.6573053598403931,0.4616037309169769,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8191709518432617,0.4462781250476837,0.4274312555789947,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6690511107444763,0.2400191873311996,1.106935739517212,284.9049987792969,284.95001220703125,299.7149353027344,293.1679077148437,297.8267822265625,297.1600341796875,284.9057312011719,1.0,0.6919646859169006,0.3508067727088928,0.3508067727088928,1.0,1.0,-3.563091278076172,0.9278760552406312,2.635215282440185,0.1278183758258819,0.8551568984985352,0.8551568984985352,0.0,245.40591430664065,251.0,61291.453125,0.0,4073.4892578125,1.0,278.8581237792969,282.9687805175781,296.18707275390625,300.1625671386719,293.1499938964844,293.1499938964844,279.1499938964844,38599.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93218195438385,1.0,0.0,0.0,3.56299901008606,3.56302261352539,8.470805141769233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.44140625,0.0,1457.495361328125,1895.4371337890625,0.0,3701.125,0.8881319165229797,1.0,0.0,3.0,1.0,0.0
17856840,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7925589680671692,0.4032157361507416,0.3676446378231048,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.918830394744873,0.6335554718971252,0.6031916737556458,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9315890669822692,0.6573053598403931,0.4616037309169769,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8191709518432617,0.4462781250476837,0.4274312555789947,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6690511107444763,0.2400191873311996,1.106935739517212,284.9049987792969,284.95001220703125,299.7149353027344,293.1679077148437,297.8267822265625,297.1600341796875,284.9057312011719,1.0,0.6919646859169006,0.3508067727088928,0.3508067727088928,1.0,1.0,-3.563091278076172,0.9278760552406312,2.635215282440185,0.1278183758258819,0.8551568984985352,0.8551568984985352,0.0,245.40591430664065,251.0,61291.453125,0.0,4073.4892578125,1.0,278.8581237792969,282.9687805175781,296.18707275390625,300.1625671386719,293.1499938964844,293.1499938964844,279.1499938964844,38599.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93218195438385,1.0,0.0,0.0,3.56299901008606,3.56302261352539,8.470805141769233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.44140625,0.0,1457.495361328125,1895.4371337890625,0.0,3701.125,0.8881319165229797,1.0,0.0,3.0,1.0,0.0
17856900,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7909372448921204,0.4030122458934784,0.3672864139080047,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9166715741157532,0.6330319046974182,0.6025112867355347,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9298773407936096,0.6577364802360535,0.4617273509502411,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8178087472915649,0.4462713897228241,0.4273066818714142,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6678480505943298,0.2400228381156921,1.1067644357681274,285.0139465332031,284.95001220703125,299.7048645019531,293.1717529296875,297.8235778808594,297.1597900390625,285.0147705078125,1.0,0.6925656795501709,0.3506503999233246,0.3506503999233246,1.0,1.0,-3.5616278648376465,0.9269296526908876,2.6346981525421143,0.1271359622478485,0.9314189553260804,0.9314189553260804,0.0,246.96343994140625,251.0,60466.5546875,0.0,4079.170166015625,1.0,279.09967041015625,283.0951538085937,296.1390991210937,299.955322265625,293.1499938964844,293.1499938964844,279.1499938964844,34109.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261115193367004,1.0,0.0,0.0,3.611826896667481,3.611850261688232,8.704566880624043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.033203125,0.0,1477.1143798828125,1895.4371337890625,0.0,3645.448486328125,0.8969762921333313,1.0,0.0,3.0,1.0,0.0
17856960,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7899485230445862,0.4029251039028168,0.3672524392604828,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9152416586875916,0.6326474547386169,0.6021886467933655,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9289225935935974,0.6582890748977661,0.4621504545211792,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8169717192649841,0.446379691362381,0.4274406731128692,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6671359539031982,0.2401189357042312,1.1073129177093506,285.0001220703125,284.95001220703125,299.6947631835937,293.175537109375,297.8213806152344,297.1607666015625,284.9988708496094,1.0,0.6932910084724426,0.3505025506019592,0.3505025506019592,1.0,1.0,-3.56252670288086,0.9267387986183168,2.6357877254486084,0.1267277151346206,0.9416753649711608,0.9416753649711608,0.0,248.17410278320312,254.0,60623.85546875,0.0,4088.880859375,1.0,279.14263916015625,283.0857238769531,296.1514892578125,300.0130310058594,293.1499938964844,293.1499938964844,278.8500061035156,33448.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923907458782196,1.0,0.0,0.0,3.6761770248413086,3.6762008666992174,9.017499564833996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.7783203125,0.0,1543.2618408203125,1895.4371337890625,0.0,3625.17431640625,0.909170389175415,1.0,0.0,3.0,1.0,0.0
17857020,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7865666151046753,0.4016173183917999,0.3664683997631073,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.910872757434845,0.630699634552002,0.6007875800132751,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9252707362174988,0.6579642295837402,0.4622747004032135,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8141196370124817,0.4457312226295471,0.4271842539310455,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6647204160690308,0.2398224025964737,1.1072527170181274,284.9049072265625,284.95001220703125,299.6744384765625,293.1828918457031,297.81109619140625,297.1550598144531,284.9060363769531,1.0,0.6945610642433167,0.3502068817615509,0.3502068817615509,1.0,1.0,-3.5596764087677,0.9249123930931092,2.6347639560699463,0.1256873309612274,0.854165256023407,0.854165256023407,0.0,251.5138397216797,257.0,61253.89453125,0.0,4101.76220703125,1.0,278.85760498046875,282.9720764160156,296.2024841308594,300.1762390136719,293.1499938964844,293.1499938964844,279.1499938964844,38707.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315717816352844,1.0,0.0,0.0,3.556998014450073,3.5570216178894043,8.442295325039595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.5859375,0.0,1451.8851318359375,1895.4371337890625,0.0,3695.5400390625,0.8869056701660156,1.0,0.0,3.0,1.0,0.0
17857080,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7865666151046753,0.4016173183917999,0.3664683997631073,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.910872757434845,0.630699634552002,0.6007875800132751,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9252707362174988,0.6579642295837402,0.4622747004032135,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8141196370124817,0.4457312226295471,0.4271842539310455,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6647204160690308,0.2398224025964737,1.1072527170181274,284.9049072265625,284.95001220703125,299.6744384765625,293.1828918457031,297.81109619140625,297.1550598144531,284.9060363769531,1.0,0.6945610642433167,0.3502068817615509,0.3502068817615509,1.0,1.0,-3.5596764087677,0.9249123930931092,2.6347639560699463,0.1256873309612274,0.854165256023407,0.854165256023407,0.0,251.5138397216797,257.0,61253.89453125,0.0,4101.76220703125,1.0,278.85760498046875,282.9720764160156,296.2024841308594,300.1762390136719,293.1499938964844,293.1499938964844,279.1499938964844,38707.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315717816352844,1.0,0.0,0.0,3.556998014450073,3.5570216178894043,8.442295325039595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.5859375,0.0,1451.8851318359375,1895.4371337890625,0.0,3695.5400390625,0.8869056701660156,1.0,0.0,3.0,1.0,0.0
17857140,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7840280532836914,0.4012786746025085,0.3660374283790588,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9075244665145874,0.6297294497489929,0.5997312068939209,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9226447343826294,0.658802330493927,0.4627194404602051,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8119205832481384,0.4457677006721496,0.427135705947876,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6628891825675964,0.2399085313081741,1.107578158378601,284.9996643066406,284.95001220703125,299.65399169921875,293.19000244140625,297.8056945800781,297.1558532714844,284.99884033203125,1.0,0.695835530757904,0.3499111831188202,0.3499111831188202,1.0,1.0,-3.558746337890625,0.92369145154953,2.63505482673645,0.1245914474129676,0.9403343796730042,0.9403343796730042,0.0,254.2767639160156,260.0,60592.56640625,0.0,4116.1474609375,1.0,279.1416931152344,283.08868408203125,296.1668395996094,300.02667236328125,293.1499938964844,293.1499938964844,278.8500061035156,33525.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233275055885316,1.0,0.0,0.0,3.669998168945313,3.670022010803223,8.987212254396582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.9677734375,0.0,1536.9149169921875,1895.4371337890625,0.0,3619.83447265625,0.9080831408500672,1.0,0.0,3.0,1.0,0.0
17857200,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7840280532836914,0.4012786746025085,0.3660374283790588,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9075244665145874,0.6297294497489929,0.5997312068939209,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9226447343826294,0.658802330493927,0.4627194404602051,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8119205832481384,0.4457677006721496,0.427135705947876,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6628891825675964,0.2399085313081741,1.107578158378601,284.9996643066406,284.95001220703125,299.65399169921875,293.19000244140625,297.8056945800781,297.1558532714844,284.99884033203125,1.0,0.695835530757904,0.3499111831188202,0.3499111831188202,1.0,1.0,-3.558746337890625,0.92369145154953,2.63505482673645,0.1245914474129676,0.9403343796730042,0.9403343796730042,0.0,254.2767639160156,260.0,60592.56640625,0.0,4116.1474609375,1.0,279.1416931152344,283.08868408203125,296.1668395996094,300.02667236328125,293.1499938964844,293.1499938964844,278.8500061035156,33525.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233275055885316,1.0,0.0,0.0,3.669998168945313,3.670022010803223,8.987212254396582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.9677734375,0.0,1536.9149169921875,1895.4371337890625,0.0,3619.83447265625,0.9080831408500672,1.0,0.0,3.0,1.0,0.0
17857260,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7820804119110107,0.4003916382789612,0.3656234741210937,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9050889015197754,0.6284222602844238,0.5989165306091309,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.92056143283844,0.6584990620613098,0.4628663957118988,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8102300763130188,0.4453174471855163,0.4270357191562652,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6615325808525085,0.2397259175777435,1.1078014373779297,284.882568359375,284.95001220703125,299.64044189453125,293.1945495605469,297.7992858886719,297.1526184082031,284.8856506347656,1.0,0.6966973543167114,0.3497215211391449,0.3497215211391449,1.0,1.0,-3.557603120803833,0.922730267047882,2.634872913360596,0.1240170076489448,0.8505057096481323,0.8505057096481323,0.0,256.3518371582031,260.0,61327.82421875,0.0,4125.765625,1.0,278.8769836425781,282.957275390625,296.2259216308594,300.2306213378906,293.1499938964844,293.1499938964844,278.8500061035156,39212.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303582906723022,1.0,0.0,0.0,3.5890936851501465,3.5891175270080566,8.595335998506926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.150390625,0.0,1490.0919189453125,1895.4371337890625,0.0,3684.4248046875,0.8930702209472656,1.0,0.0,3.0,1.0,0.0
