time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7807345986366272,0.3999306857585907,0.3652088344097137,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9035080075263976,0.6277289390563965,0.5982706546783447,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9190712571144104,0.6583171486854553,0.462736576795578,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8090468645095825,0.4450579285621643,0.4268154501914978,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6605732440948486,0.2396032512187957,1.1074556112289429,284.9054260253906,284.95001220703125,299.6334228515625,293.19683837890625,297.7958068847656,297.1507873535156,284.9065856933594,1.0,0.6970533132553101,0.3496233820915222,0.3496233820915222,1.0,1.0,-3.555490016937256,0.921765387058258,2.6337246894836426,0.1235342025756836,0.8533663153648376,0.8533663153648376,0.0,257.6170349121094,263.0,61216.875,0.0,4127.93310546875,1.0,278.85772705078125,282.9758605957031,296.21636962890625,300.1882019042969,293.1499938964844,293.1499938964844,279.1499938964844,38717.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309335350990297,1.0,0.0,0.0,3.551793575286865,3.5518171787261963,8.417609365096723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.6220703125,0.0,1446.4140625,1895.4371337890625,0.0,3689.695068359375,0.8858173489570618,1.0,0.0,3.0,1.0,0.0
17857380,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7782709002494812,0.3995489478111267,0.3647414743900299,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9004528522491455,0.6267037987709045,0.5971654653549194,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.916488528251648,0.6589667797088623,0.4630486667156219,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8068194389343262,0.4450344145298004,0.4267119467258453,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6588335633277893,0.2396887093782425,1.107780694961548,284.9991149902344,284.95001220703125,299.6127624511719,293.2033996582031,297.79052734375,297.1517639160156,284.99822998046875,1.0,0.6982810497283936,0.3493356108665466,0.3493356108665466,1.0,1.0,-3.5542314052581787,0.9204686880111694,2.63376259803772,0.1224322244524955,0.9387261867523192,0.9387261867523192,0.0,260.3738098144531,266.0,60556.21875,0.0,4141.39599609375,1.0,279.14166259765625,283.09130859375,296.1802673339844,300.0383605957031,293.1499938964844,293.1499938964844,278.8500061035156,33538.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227069616317748,1.0,0.0,0.0,3.665463447570801,3.665487051010132,8.965016036199813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.6044921875,0.0,1531.947021484375,1895.4371337890625,0.0,3614.11865234375,0.9070077538490297,1.0,0.0,3.0,1.0,0.0
17857440,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7782709002494812,0.3995489478111267,0.3647414743900299,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9004528522491455,0.6267037987709045,0.5971654653549194,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.916488528251648,0.6589667797088623,0.4630486667156219,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8068194389343262,0.4450344145298004,0.4267119467258453,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6588335633277893,0.2396887093782425,1.107780694961548,284.9991149902344,284.95001220703125,299.6127624511719,293.2033996582031,297.79052734375,297.1517639160156,284.99822998046875,1.0,0.6982810497283936,0.3493356108665466,0.3493356108665466,1.0,1.0,-3.5542314052581787,0.9204686880111694,2.63376259803772,0.1224322244524955,0.9387261867523192,0.9387261867523192,0.0,260.3738098144531,266.0,60556.21875,0.0,4141.39599609375,1.0,279.14166259765625,283.09130859375,296.1802673339844,300.0383605957031,293.1499938964844,293.1499938964844,278.8500061035156,33538.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227069616317748,1.0,0.0,0.0,3.665463447570801,3.665487051010132,8.965016036199813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.6044921875,0.0,1531.947021484375,1895.4371337890625,0.0,3614.11865234375,0.9070077538490297,1.0,0.0,3.0,1.0,0.0
17857500,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7769775390625,0.3989152610301971,0.3644875884056091,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8988664150238037,0.6257506012916565,0.5966078042984009,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9151196479797364,0.6587255001068115,0.4631781876087188,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8056432604789734,0.4447129368782043,0.4266695976257324,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6579566597938538,0.239580899477005,1.108102798461914,284.8768615722656,284.95001220703125,299.6024169921875,293.20654296875,297.7862548828125,297.1501159667969,284.8758544921875,1.0,0.6989392042160034,0.3491916954517364,0.3491916954517364,1.0,1.0,-3.553754568099976,0.919861614704132,2.6338930130004883,0.1220252364873886,0.8530014157295227,0.8530014157295227,0.0,261.8555603027344,266.0,61443.234375,0.0,4149.13818359375,1.0,278.8979187011719,282.9530639648437,296.2367858886719,300.25982666015625,293.1499938964844,293.1499938964844,278.8500061035156,37974.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286187291145324,1.0,0.0,0.0,3.6251277923583984,3.625151872634888,8.768794828029058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.6533203125,0.0,1520.34228515625,1895.4371337890625,0.0,3668.47412109375,0.8989077806472778,1.0,0.0,3.0,1.0,0.0
17857560,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7750840783119202,0.398165762424469,0.3638792037963867,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.896671712398529,0.624657928943634,0.5956591367721558,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9130365252494812,0.6583192944526672,0.4629485607147217,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8039096593856812,0.4442695379257202,0.4263379871845245,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6566327214241028,0.2393824756145477,1.107654333114624,284.9051818847656,284.95001220703125,299.592041015625,293.2096252441406,297.7812194824219,297.1474609375,284.9063415527344,1.0,0.6994547247886658,0.3490648865699768,0.3490648865699768,1.0,1.0,-3.5506691932678223,0.9185011982917786,2.6321680545806885,0.121396854519844,0.8519511222839355,0.8519511222839355,0.0,263.7049560546875,269.0,61168.140625,0.0,4152.28271484375,1.0,278.85791015625,282.9789733886719,296.22906494140625,300.1986083984375,293.1499938964844,293.1499938964844,279.1499938964844,38741.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930288791656494,1.0,0.0,0.0,3.546344518661499,3.546367883682251,8.391800179197162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.779296875,0.0,1440.80224609375,1895.4371337890625,0.0,3683.7880859375,0.8845513463020325,1.0,0.0,3.0,1.0,0.0
17857620,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7726936936378479,0.3977417945861816,0.3633767068386078,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8936933875083923,0.6235809326171875,0.5945084095001221,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9105585217475892,0.6588491797447205,0.4631729423999786,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8016793727874756,0.4441896378993988,0.4261832237243652,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6549729704856873,0.2394594401121139,1.1079528331756592,284.9985046386719,284.95001220703125,299.5712890625,293.2155456542969,297.77618408203125,297.148681640625,284.99761962890625,1.0,0.7006415128707886,0.3488112390041351,0.3488112390041351,1.0,1.0,-3.549114465713501,0.9172221422195436,2.631892204284668,0.1203763484954834,0.936898410320282,0.936898410320282,0.0,266.4588623046875,272.0,60503.67578125,0.0,4164.923828125,1.0,279.1416320800781,283.09405517578125,296.1924133300781,300.0476989746094,293.1499938964844,293.1499938964844,278.8500061035156,33549.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922065496444702,1.0,0.0,0.0,3.659715175628662,3.659739017486572,8.936920039559482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.2841796875,0.0,1525.617919921875,1895.4371337890625,0.0,3608.20751953125,0.9057211875915528,1.0,0.0,3.0,1.0,0.0
17857680,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7726936936378479,0.3977417945861816,0.3633767068386078,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8936933875083923,0.6235809326171875,0.5945084095001221,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9105585217475892,0.6588491797447205,0.4631729423999786,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8016793727874756,0.4441896378993988,0.4261832237243652,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6549729704856873,0.2394594401121139,1.1079528331756592,284.9985046386719,284.95001220703125,299.5712890625,293.2155456542969,297.77618408203125,297.148681640625,284.99761962890625,1.0,0.7006415128707886,0.3488112390041351,0.3488112390041351,1.0,1.0,-3.549114465713501,0.9172221422195436,2.631892204284668,0.1203763484954834,0.936898410320282,0.936898410320282,0.0,266.4588623046875,272.0,60503.67578125,0.0,4164.923828125,1.0,279.1416320800781,283.09405517578125,296.1924133300781,300.0476989746094,293.1499938964844,293.1499938964844,278.8500061035156,33549.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922065496444702,1.0,0.0,0.0,3.659715175628662,3.659739017486572,8.936920039559482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.2841796875,0.0,1525.617919921875,1895.4371337890625,0.0,3608.20751953125,0.9057211875915528,1.0,0.0,3.0,1.0,0.0
17857740,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7696031332015991,0.3963258266448974,0.3624777495861053,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8900083303451538,0.6214959621429443,0.5929563045501709,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9072948098182678,0.6581135988235474,0.4630011916160583,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7988194227218628,0.4433763921260834,0.4257576465606689,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6528650522232056,0.2391421794891357,1.1077722311019895,284.90582275390625,284.95001220703125,299.55047607421875,293.2210998535156,297.7673645019531,297.1449890136719,284.90643310546875,1.0,0.7017748951911926,0.3485575914382934,0.3485575914382934,1.0,1.0,-3.545239210128784,0.9152172803878784,2.630021810531616,0.1193676590919494,0.8508052825927734,0.8508052825927734,0.0,269.78924560546875,275.0,61111.00390625,0.0,4174.94091796875,1.0,278.8582763671875,282.9823913574219,296.23992919921875,300.20574951171875,293.1499938964844,293.1499938964844,279.1499938964844,38625.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92959326505661,1.0,0.0,0.0,3.541076898574829,3.541100263595581,8.366889119315601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.3701171875,0.0,1434.39013671875,1895.4371337890625,0.0,3677.41259765625,0.8833106756210327,1.0,0.0,3.0,1.0,0.0
17857800,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7696031332015991,0.3963258266448974,0.3624777495861053,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8900083303451538,0.6214959621429443,0.5929563045501709,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9072948098182678,0.6581135988235474,0.4630011916160583,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7988194227218628,0.4433763921260834,0.4257576465606689,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6528650522232056,0.2391421794891357,1.1077722311019895,284.90582275390625,284.95001220703125,299.55047607421875,293.2210998535156,297.7673645019531,297.1449890136719,284.90643310546875,1.0,0.7017748951911926,0.3485575914382934,0.3485575914382934,1.0,1.0,-3.545239210128784,0.9152172803878784,2.630021810531616,0.1193676590919494,0.8508052825927734,0.8508052825927734,0.0,269.78924560546875,275.0,61111.00390625,0.0,4174.94091796875,1.0,278.8582763671875,282.9823913574219,296.23992919921875,300.20574951171875,293.1499938964844,293.1499938964844,279.1499938964844,38625.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92959326505661,1.0,0.0,0.0,3.541076898574829,3.541100263595581,8.366889119315601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.3701171875,0.0,1434.39013671875,1895.4371337890625,0.0,3677.41259765625,0.8833106756210327,1.0,0.0,3.0,1.0,0.0
17857860,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7672977447509766,0.3958653807640075,0.3619492053985595,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8871190547943115,0.6203778386116028,0.591774046421051,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9049907922744752,0.658567488193512,0.4631776213645935,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.796643853187561,0.4432508647441864,0.4255640804767608,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6512826681137085,0.2392070144414901,1.1080267429351809,284.9980163574219,284.95001220703125,299.5296936035156,293.226318359375,297.76251220703125,297.1463623046875,284.9971923828125,1.0,0.702926516532898,0.3483467102050781,0.3483467102050781,1.0,1.0,-3.5434579849243164,0.9140003323554992,2.629457712173462,0.118458554148674,0.9347617626190186,0.9347617626190186,0.0,272.53350830078125,278.0,60429.15234375,0.0,4186.896484375,1.0,279.1415710449219,283.0969543457031,296.2030334472656,300.05401611328125,293.1499938964844,293.1499938964844,278.8500061035156,33553.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213610887527466,1.0,0.0,0.0,3.6523072719573975,3.652330875396729,8.900776720111025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.1513671875,0.0,1517.422119140625,1895.4371337890625,0.0,3601.714111328125,0.9041135907173156,1.0,0.0,3.0,1.0,0.0
17857920,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7672977447509766,0.3958653807640075,0.3619492053985595,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8871190547943115,0.6203778386116028,0.591774046421051,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9049907922744752,0.658567488193512,0.4631776213645935,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.796643853187561,0.4432508647441864,0.4255640804767608,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6512826681137085,0.2392070144414901,1.1080267429351809,284.9980163574219,284.95001220703125,299.5296936035156,293.226318359375,297.76251220703125,297.1463623046875,284.9971923828125,1.0,0.702926516532898,0.3483467102050781,0.3483467102050781,1.0,1.0,-3.5434579849243164,0.9140003323554992,2.629457712173462,0.118458554148674,0.9347617626190186,0.9347617626190186,0.0,272.53350830078125,278.0,60429.15234375,0.0,4186.896484375,1.0,279.1415710449219,283.0969543457031,296.2030334472656,300.05401611328125,293.1499938964844,293.1499938964844,278.8500061035156,33553.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213610887527466,1.0,0.0,0.0,3.6523072719573975,3.652330875396729,8.900776720111025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.1513671875,0.0,1517.422119140625,1895.4371337890625,0.0,3601.714111328125,0.9041135907173156,1.0,0.0,3.0,1.0,0.0
17857980,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7643169164657593,0.3944237530231476,0.361024260520935,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8835480809211731,0.61826491355896,0.5901914238929749,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9019851684570312,0.6577776670455933,0.4629628658294678,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7938571572303772,0.4423999488353729,0.4251005351543426,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.649269700050354,0.2388798147439956,1.107798457145691,284.9060974121094,284.95001220703125,299.5089111328125,293.23114013671875,297.7541198730469,297.1430969238281,284.9067077636719,1.0,0.7040271759033203,0.3481357991695404,0.3481357991695404,1.0,1.0,-3.5393600463867188,0.9120636582374572,2.6272964477539062,0.117563359439373,0.8491759896278381,0.8491759896278381,0.0,275.8551025390625,281.0,61019.6015625,0.0,4196.228515625,1.0,278.8583374023437,282.9860534667969,296.2497863769531,300.2103271484375,293.1499938964844,293.1499938964844,279.1499938964844,38634.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288526177406312,1.0,0.0,0.0,3.5327725410461426,3.5327959060668945,8.327692171405943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.4697265625,0.0,1425.695556640625,1895.4371337890625,0.0,3670.619384765625,0.8814817070960999,1.0,0.0,3.0,1.0,0.0
17858040,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7643169164657593,0.3944237530231476,0.361024260520935,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8835480809211731,0.61826491355896,0.5901914238929749,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9019851684570312,0.6577776670455933,0.4629628658294678,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7938571572303772,0.4423999488353729,0.4251005351543426,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.649269700050354,0.2388798147439956,1.107798457145691,284.9060974121094,284.95001220703125,299.5089111328125,293.23114013671875,297.7541198730469,297.1430969238281,284.9067077636719,1.0,0.7040271759033203,0.3481357991695404,0.3481357991695404,1.0,1.0,-3.5393600463867188,0.9120636582374572,2.6272964477539062,0.117563359439373,0.8491759896278381,0.8491759896278381,0.0,275.8551025390625,281.0,61019.6015625,0.0,4196.228515625,1.0,278.8583374023437,282.9860534667969,296.2497863769531,300.2103271484375,293.1499938964844,293.1499938964844,279.1499938964844,38634.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288526177406312,1.0,0.0,0.0,3.5327725410461426,3.5327959060668945,8.327692171405943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.4697265625,0.0,1425.695556640625,1895.4371337890625,0.0,3670.619384765625,0.8814817070960999,1.0,0.0,3.0,1.0,0.0
17858100,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7629420757293701,0.3941229879856109,0.3605875670909881,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8818801045417786,0.6176252365112305,0.589411735534668,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9006219506263733,0.6579115390777588,0.4628772139549255,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7925533056259155,0.4422628581523895,0.4248573780059814,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6483173370361328,0.2388627976179123,1.107545018196106,285.0128173828125,284.95001220703125,299.4985046386719,293.2334289550781,297.7513427734375,297.1433410644531,285.01348876953125,1.0,0.7045265436172485,0.3480303585529327,0.3480303585529327,1.0,1.0,-3.537189722061157,0.9110640287399292,2.6261258125305176,0.1169780418276786,0.9239338040351868,0.9239338040351868,0.0,277.3922424316406,281.0,60200.68359375,0.0,4199.83154296875,1.0,279.09893798828125,283.11004638671875,296.20050048828125,300.0019226074219,293.1499938964844,293.1499938964844,279.1499938964844,34091.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922768235206604,1.0,0.0,0.0,3.5822579860687256,3.5822811126708984,8.562626589991851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.9052734375,0.0,1445.0870361328125,1895.4371337890625,0.0,3614.682861328125,0.8903711438179016,1.0,0.0,3.0,1.0,0.0
17858160,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7620826363563538,0.3939323723316192,0.3604641854763031,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8807374835014343,0.6171129941940308,0.58897465467453,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8998267650604248,0.6581931710243225,0.4631055295467376,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7917267084121704,0.4422351121902466,0.4248672723770141,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6477507948875427,0.2389339655637741,1.1079976558685305,284.9972839355469,284.95001220703125,299.4881591796875,293.235595703125,297.7494201660156,297.1446228027344,284.9960021972656,1.0,0.705148458480835,0.3479325771331787,0.3479325771331787,1.0,1.0,-3.537344455718994,0.9108025431632996,2.62654185295105,0.1166575849056243,0.932293176651001,0.932293176651001,0.0,278.5998840332031,284.0,60339.28515625,0.0,4207.5380859375,1.0,279.14239501953125,283.0992736816406,296.2113952636719,300.0572509765625,293.1499938964844,293.1499938964844,278.8500061035156,33483.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205556511878968,1.0,0.0,0.0,3.646097660064697,3.646121025085449,8.870536021277076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.8642578125,0.0,1510.024169921875,1895.4371337890625,0.0,3594.285400390625,0.9024134874343872,1.0,0.0,3.0,1.0,0.0
17858220,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7592223286628723,0.3924696445465088,0.3595230877399444,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8772950172424316,0.6149797439575195,0.5873730778694153,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8969619274139404,0.6573941111564636,0.4628834128379822,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7890256643295288,0.4413511455059051,0.4243743419647217,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.645835816860199,0.2385991513729095,1.1077396869659424,284.9064636230469,284.95001220703125,299.46746826171875,293.2396545410156,297.7411804199219,297.1414794921875,284.90704345703125,1.0,0.7062249779701233,0.3477369844913482,0.3477369844913482,1.0,1.0,-3.5331244468688965,0.9088780879974364,2.62424635887146,0.1157999485731124,0.8473645448684692,0.8473645448684692,0.0,281.90478515625,287.0,60909.23828125,0.0,4216.4013671875,1.0,278.8584289550781,282.98980712890625,296.2581481933594,300.21221923828125,293.1499938964844,293.1499938964844,279.1499938964844,38642.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280632138252258,1.0,0.0,0.0,3.523287057876587,3.523310422897339,8.28303257094376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.2021484375,0.0,1415.7957763671875,1895.4371337890625,0.0,3663.3759765625,0.8793961405754089,1.0,0.0,3.0,1.0,0.0
17858280,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7592223286628723,0.3924696445465088,0.3595230877399444,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8772950172424316,0.6149797439575195,0.5873730778694153,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8969619274139404,0.6573941111564636,0.4628834128379822,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7890256643295288,0.4413511455059051,0.4243743419647217,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.645835816860199,0.2385991513729095,1.1077396869659424,284.9064636230469,284.95001220703125,299.46746826171875,293.2396545410156,297.7411804199219,297.1414794921875,284.90704345703125,1.0,0.7062249779701233,0.3477369844913482,0.3477369844913482,1.0,1.0,-3.5331244468688965,0.9088780879974364,2.62424635887146,0.1157999485731124,0.8473645448684692,0.8473645448684692,0.0,281.90478515625,287.0,60909.23828125,0.0,4216.4013671875,1.0,278.8584289550781,282.98980712890625,296.2581481933594,300.21221923828125,293.1499938964844,293.1499938964844,279.1499938964844,38642.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280632138252258,1.0,0.0,0.0,3.523287057876587,3.523310422897339,8.28303257094376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.2021484375,0.0,1415.7957763671875,1895.4371337890625,0.0,3663.3759765625,0.8793961405754089,1.0,0.0,3.0,1.0,0.0
17858340,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7570794224739075,0.3919499814510345,0.3589469492435455,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8745876550674438,0.6137998700141907,0.5861416459083557,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8948999643325806,0.657817006111145,0.4630363285541534,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7869612574577332,0.4411505758762359,0.4241141676902771,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6443924307823181,0.2386455237865448,1.1079179048538208,284.9966125488281,284.95001220703125,299.4468688964844,293.2432861328125,297.7366943359375,297.1431884765625,284.9957275390625,1.0,0.7073277235031128,0.3475413918495178,0.3475413918495178,1.0,1.0,-3.531026840209961,0.9076184034347534,2.623408555984497,0.1149148568511009,0.9295973777770996,0.9295973777770996,0.0,284.6368103027344,290.0,60226.15234375,0.0,4227.3828125,1.0,279.1414489746094,283.102294921875,296.2198791503906,300.0590209960937,293.1499938964844,293.1499938964844,278.8500061035156,33573.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198107719421388,1.0,0.0,0.0,3.635123252868652,3.635146856307984,8.817218031254015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.4853515625,0.0,1498.5975341796875,1895.4371337890625,0.0,3587.411865234375,0.9002010822296143,1.0,0.0,3.0,1.0,0.0
17858400,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7570794224739075,0.3919499814510345,0.3589469492435455,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8745876550674438,0.6137998700141907,0.5861416459083557,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8948999643325806,0.657817006111145,0.4630363285541534,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7869612574577332,0.4411505758762359,0.4241141676902771,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6443924307823181,0.2386455237865448,1.1079179048538208,284.9966125488281,284.95001220703125,299.4468688964844,293.2432861328125,297.7366943359375,297.1431884765625,284.9957275390625,1.0,0.7073277235031128,0.3475413918495178,0.3475413918495178,1.0,1.0,-3.531026840209961,0.9076184034347534,2.623408555984497,0.1149148568511009,0.9295973777770996,0.9295973777770996,0.0,284.6368103027344,290.0,60226.15234375,0.0,4227.3828125,1.0,279.1414489746094,283.102294921875,296.2198791503906,300.0590209960937,293.1499938964844,293.1499938964844,278.8500061035156,33573.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198107719421388,1.0,0.0,0.0,3.635123252868652,3.635146856307984,8.817218031254015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.4853515625,0.0,1498.5975341796875,1895.4371337890625,0.0,3587.411865234375,0.9002010822296143,1.0,0.0,3.0,1.0,0.0
17858460,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.754318356513977,0.3904717564582824,0.3579812347888946,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8712555170059204,0.6116498112678528,0.5845125317573547,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8921420574188232,0.6570563912391663,0.4628270864486694,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7843300700187683,0.4402382969856262,0.4235866069793701,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6425572633743286,0.2383055835962295,1.107618808746338,284.90692138671875,284.95001220703125,299.4263610839844,293.2464599609375,297.7287292480469,297.14031982421875,284.9074401855469,1.0,0.7083856463432312,0.3473511934280395,0.3473511934280395,1.0,1.0,-3.526668071746826,0.9056692123413086,2.6209988594055176,0.1140563115477562,0.8454480767250061,0.8454480767250061,0.0,287.9389343261719,293.0,60785.73046875,0.0,4235.81689453125,1.0,278.8584899902344,282.9936218261719,296.264892578125,300.2115783691406,293.1499938964844,293.1499938964844,279.1499938964844,38644.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272613525390624,1.0,0.0,0.0,3.5130577087402344,3.5130808353424072,8.235004997914075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.2392578125,0.0,1405.1275634765625,1895.4371337890625,0.0,3656.01318359375,0.8771374225616455,1.0,0.0,3.0,1.0,0.0
17858520,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.754318356513977,0.3904717564582824,0.3579812347888946,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8712555170059204,0.6116498112678528,0.5845125317573547,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8921420574188232,0.6570563912391663,0.4628270864486694,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7843300700187683,0.4402382969856262,0.4235866069793701,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6425572633743286,0.2383055835962295,1.107618808746338,284.90692138671875,284.95001220703125,299.4263610839844,293.2464599609375,297.7287292480469,297.14031982421875,284.9074401855469,1.0,0.7083856463432312,0.3473511934280395,0.3473511934280395,1.0,1.0,-3.526668071746826,0.9056692123413086,2.6209988594055176,0.1140563115477562,0.8454480767250061,0.8454480767250061,0.0,287.9389343261719,293.0,60785.73046875,0.0,4235.81689453125,1.0,278.8584899902344,282.9936218261719,296.264892578125,300.2115783691406,293.1499938964844,293.1499938964844,279.1499938964844,38644.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272613525390624,1.0,0.0,0.0,3.5130577087402344,3.5130808353424072,8.235004997914075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.2392578125,0.0,1405.1275634765625,1895.4371337890625,0.0,3656.01318359375,0.8771374225616455,1.0,0.0,3.0,1.0,0.0
17858580,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7522575259208679,0.3899295032024383,0.3573878407478332,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8686425089836121,0.6104447245597839,0.5832610726356506,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8901856541633606,0.6575313210487366,0.4630153775215149,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7823262214660645,0.4400070011615753,0.4232994616031647,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.641180157661438,0.2383465617895126,1.1077760457992554,284.9960021972656,284.95001220703125,299.4059753417969,293.24920654296875,297.724365234375,297.14208984375,284.9951477050781,1.0,0.7094758749008179,0.3471609652042389,0.3471609652042389,1.0,1.0,-3.524510622024536,0.904409110546112,2.6201016902923584,0.1131824627518653,0.9268436431884766,0.9268436431884766,0.0,290.6641845703125,296.0,60105.27734375,0.0,4246.564453125,1.0,279.141357421875,283.1050720214844,296.225830078125,300.0577087402344,293.1499938964844,293.1499938964844,278.8500061035156,33575.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190086126327516,1.0,0.0,0.0,3.6251864433288574,3.62520980834961,8.769079045123362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.16796875,0.0,1487.721923828125,1895.4371337890625,0.0,3580.00634765625,0.8979676961898804,1.0,0.0,3.0,1.0,0.0
17858640,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7522575259208679,0.3899295032024383,0.3573878407478332,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8686425089836121,0.6104447245597839,0.5832610726356506,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8901856541633606,0.6575313210487366,0.4630153775215149,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7823262214660645,0.4400070011615753,0.4232994616031647,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.641180157661438,0.2383465617895126,1.1077760457992554,284.9960021972656,284.95001220703125,299.4059753417969,293.24920654296875,297.724365234375,297.14208984375,284.9951477050781,1.0,0.7094758749008179,0.3471609652042389,0.3471609652042389,1.0,1.0,-3.524510622024536,0.904409110546112,2.6201016902923584,0.1131824627518653,0.9268436431884766,0.9268436431884766,0.0,290.6641845703125,296.0,60105.27734375,0.0,4246.564453125,1.0,279.141357421875,283.1050720214844,296.225830078125,300.0577087402344,293.1499938964844,293.1499938964844,278.8500061035156,33575.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190086126327516,1.0,0.0,0.0,3.6251864433288574,3.62520980834961,8.769079045123362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.16796875,0.0,1487.721923828125,1895.4371337890625,0.0,3580.00634765625,0.8979676961898804,1.0,0.0,3.0,1.0,0.0
17858700,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7511701583862305,0.3892323970794678,0.3570667207241058,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.867279589176178,0.6094180345535278,0.582621157169342,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8891440629959106,0.6572450995445251,0.4630993008613586,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7812792658805847,0.4395904839038849,0.4231612980365753,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6404819488525391,0.2382174134254455,1.1079975366592407,284.87652587890625,284.95001220703125,299.3958435058594,293.2504272460937,297.72088623046875,297.1412353515625,284.8758850097656,1.0,0.7100660800933838,0.3470658361911773,0.3470658361911773,1.0,1.0,-3.5235629081726074,0.9038137793540956,2.619749069213867,0.112881913781166,0.8423023223876953,0.8423023223876953,0.0,292.1368713378906,296.0,60924.84765625,0.0,4252.92626953125,1.0,278.8988952636719,282.97027587890625,296.2803039550781,300.2738037109375,293.1499938964844,293.1499938964844,278.8500061035156,38214.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924881398677826,1.0,0.0,0.0,3.579453468322754,3.579477310180664,8.549225185561227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.4697265625,0.0,1472.3367919921875,1895.4371337890625,0.0,3634.136962890625,0.8888424634933472,1.0,0.0,3.0,1.0,0.0
17858760,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7496095895767212,0.3884399533271789,0.3564121127128601,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8654377460479736,0.6082808971405029,0.5816189050674438,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8875696063041687,0.656848132610321,0.4628577530384063,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7797822952270508,0.4390714168548584,0.422749787569046,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6394315958023071,0.2380044609308242,1.1074659824371338,284.9071044921875,284.95001220703125,299.3857421875,293.2514953613281,297.7167053222656,297.13946533203125,284.9081115722656,1.0,0.7105253338813782,0.3469852805137634,0.3469852805137634,1.0,1.0,-3.520146608352661,0.9025033116340636,2.617643356323242,0.1123655512928962,0.8432924151420593,0.8432924151420593,0.0,293.951904296875,299.0,60638.34765625,0.0,4254.85009765625,1.0,278.8582763671875,282.9976806640625,296.2703552246094,300.2088317871094,293.1499938964844,293.1499938964844,279.1499938964844,38774.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264770150184632,1.0,0.0,0.0,3.5003809928894043,3.500404119491577,8.175680932254181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.8740234375,0.0,1392.9012451171875,1895.4371337890625,0.0,3648.807861328125,0.8744432926177979,1.0,0.0,3.0,1.0,0.0
17858820,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7476209998130798,0.3878785073757171,0.3558003306388855,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8629114031791687,0.6070538759231567,0.5803457498550415,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8857245445251465,0.6574105024337769,0.4631020128726959,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7778342366218567,0.4388139843940735,0.4224368631839752,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6381122469902039,0.2380420416593551,1.1076055765151978,284.99542236328125,284.95001220703125,299.3656921386719,293.2533264160156,297.7125549316406,297.141357421875,284.9945373535156,1.0,0.7116095423698425,0.3468241393566131,0.3468241393566131,1.0,1.0,-3.517955780029297,0.9013256430625916,2.61663031578064,0.1115787401795387,0.9240925312042236,0.9240925312042236,0.0,296.6770324707031,302.0,59978.06640625,0.0,4265.47265625,1.0,279.1412658691406,283.1077880859375,296.23004150390625,300.0542297363281,293.1499938964844,293.1499938964844,278.8500061035156,33574.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182263016700744,1.0,0.0,0.0,3.6149513721466064,3.6149744987487793,8.7196332287931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.5693359375,0.0,1476.5513916015625,1895.4371337890625,0.0,3572.780517578125,0.8956663608551025,1.0,0.0,3.0,1.0,0.0
17858880,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7476209998130798,0.3878785073757171,0.3558003306388855,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8629114031791687,0.6070538759231567,0.5803457498550415,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8857245445251465,0.6574105024337769,0.4631020128726959,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7778342366218567,0.4388139843940735,0.4224368631839752,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6381122469902039,0.2380420416593551,1.1076055765151978,284.99542236328125,284.95001220703125,299.3656921386719,293.2533264160156,297.7125549316406,297.141357421875,284.9945373535156,1.0,0.7116095423698425,0.3468241393566131,0.3468241393566131,1.0,1.0,-3.517955780029297,0.9013256430625916,2.61663031578064,0.1115787401795387,0.9240925312042236,0.9240925312042236,0.0,296.6770324707031,302.0,59978.06640625,0.0,4265.47265625,1.0,279.1412658691406,283.1077880859375,296.23004150390625,300.0542297363281,293.1499938964844,293.1499938964844,278.8500061035156,33574.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182263016700744,1.0,0.0,0.0,3.6149513721466064,3.6149744987487793,8.7196332287931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.5693359375,0.0,1476.5513916015625,1895.4371337890625,0.0,3572.780517578125,0.8956663608551025,1.0,0.0,3.0,1.0,0.0
17858940,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7450668215751648,0.3863811790943146,0.3548086285591125,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.859818160533905,0.6048799157142639,0.5786842703819275,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8832455277442932,0.6568366289138794,0.4630094766616821,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7753658294677734,0.4378597438335418,0.4218626916408539,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6364343166351318,0.237698957324028,1.1072747707366943,284.9079284667969,284.95001220703125,299.3458251953125,293.254638671875,297.7051696777344,297.1388854980469,284.9083557128906,1.0,0.7126545906066895,0.3466630280017853,0.3466630280017853,1.0,1.0,-3.513572931289673,0.8994642496109009,2.614108800888061,0.1108046397566795,0.841555655002594,0.841555655002594,0.0,299.9617004394531,305.0,60515.03125,0.0,4273.6435546875,1.0,278.8586730957031,283.0011901855469,296.27313232421875,300.2034606933594,293.1499938964844,293.1499938964844,279.1499938964844,38633.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925689697265625,1.0,0.0,0.0,3.4913158416748047,3.491338968276977,8.133389997055929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.630859375,0.0,1382.5333251953125,1895.4371337890625,0.0,3641.571044921875,0.8723299503326416,1.0,0.0,3.0,1.0,0.0
17859000,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7450668215751648,0.3863811790943146,0.3548086285591125,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.859818160533905,0.6048799157142639,0.5786842703819275,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8832455277442932,0.6568366289138794,0.4630094766616821,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7753658294677734,0.4378597438335418,0.4218626916408539,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6364343166351318,0.237698957324028,1.1072747707366943,284.9079284667969,284.95001220703125,299.3458251953125,293.254638671875,297.7051696777344,297.1388854980469,284.9083557128906,1.0,0.7126545906066895,0.3466630280017853,0.3466630280017853,1.0,1.0,-3.513572931289673,0.8994642496109009,2.614108800888061,0.1108046397566795,0.841555655002594,0.841555655002594,0.0,299.9617004394531,305.0,60515.03125,0.0,4273.6435546875,1.0,278.8586730957031,283.0011901855469,296.27313232421875,300.2034606933594,293.1499938964844,293.1499938964844,279.1499938964844,38633.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925689697265625,1.0,0.0,0.0,3.4913158416748047,3.491338968276977,8.133389997055929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.630859375,0.0,1382.5333251953125,1895.4371337890625,0.0,3641.571044921875,0.8723299503326416,1.0,0.0,3.0,1.0,0.0
17859060,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7431601285934448,0.3858049511909485,0.3541903495788574,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.857391357421875,0.603635311126709,0.5774017572402954,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8815411925315857,0.6575341820716858,0.4633444249629974,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.773488461971283,0.437583178281784,0.421535462141037,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6351773738861084,0.2377348095178604,1.107416749000549,284.99493408203125,284.95001220703125,299.3261413574219,293.2554626464844,297.7013244628906,297.1408996582031,284.9940795898437,1.0,0.7137404680252075,0.3465379774570465,0.3465379774570465,1.0,1.0,-3.511458158493042,0.8984206914901733,2.613037586212158,0.1101344749331474,0.9213443994522096,0.9213443994522096,0.0,302.67608642578125,308.0,59846.41796875,0.0,4284.36474609375,1.0,279.1412048339844,283.11053466796875,296.2322692871094,300.0484924316406,293.1499938964844,293.1499938964844,278.8500061035156,33571.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174826741218568,1.0,0.0,0.0,3.604419469833374,3.604442834854126,8.66889990902564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.8525390625,0.0,1465.1051025390625,1895.4371337890625,0.0,3565.9091796875,0.8932961821556091,1.0,0.0,3.0,1.0,0.0
17859120,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7431601285934448,0.3858049511909485,0.3541903495788574,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.857391357421875,0.603635311126709,0.5774017572402954,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8815411925315857,0.6575341820716858,0.4633444249629974,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.773488461971283,0.437583178281784,0.421535462141037,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6351773738861084,0.2377348095178604,1.107416749000549,284.99493408203125,284.95001220703125,299.3261413574219,293.2554626464844,297.7013244628906,297.1408996582031,284.9940795898437,1.0,0.7137404680252075,0.3465379774570465,0.3465379774570465,1.0,1.0,-3.511458158493042,0.8984206914901733,2.613037586212158,0.1101344749331474,0.9213443994522096,0.9213443994522096,0.0,302.67608642578125,308.0,59846.41796875,0.0,4284.36474609375,1.0,279.1412048339844,283.11053466796875,296.2322692871094,300.0484924316406,293.1499938964844,293.1499938964844,278.8500061035156,33571.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174826741218568,1.0,0.0,0.0,3.604419469833374,3.604442834854126,8.66889990902564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.8525390625,0.0,1465.1051025390625,1895.4371337890625,0.0,3565.9091796875,0.8932961821556091,1.0,0.0,3.0,1.0,0.0
