time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.740711510181427,0.3843113481998443,0.3531950414180755,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8544265627861023,0.6014623045921326,0.5757339000701904,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8792681694030762,0.6572247743606567,0.4634054899215698,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7711189985275269,0.4366308152675628,0.4209550023078918,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6335761547088623,0.2373939454555511,1.1070821285247805,284.9084777832031,284.95001220703125,299.30670166015625,293.2557678222656,297.6942443847656,297.1386413574219,284.90887451171875,1.0,0.7147944569587708,0.3464129567146301,0.3464129567146301,1.0,1.0,-3.507235527038574,0.8967232704162598,2.6105122566223145,0.1094824597239494,0.8396487236022949,0.8396487236022949,0.0,305.9404602050781,311.0,60374.3515625,0.0,4292.7880859375,1.0,278.8587646484375,283.0048522949219,296.2743530273437,300.1961669921875,293.1499938964844,293.1499938964844,279.1499938964844,38621.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249704480171204,1.0,0.0,0.0,3.4802887439727783,3.480311632156372,8.08209279057337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.638671875,0.0,1371.125732421875,1895.4371337890625,0.0,3634.9560546875,0.8698870539665222,1.0,0.0,3.0,1.0,0.0
17859240,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.740711510181427,0.3843113481998443,0.3531950414180755,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8544265627861023,0.6014623045921326,0.5757339000701904,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8792681694030762,0.6572247743606567,0.4634054899215698,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7711189985275269,0.4366308152675628,0.4209550023078918,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6335761547088623,0.2373939454555511,1.1070821285247805,284.9084777832031,284.95001220703125,299.30670166015625,293.2557678222656,297.6942443847656,297.1386413574219,284.90887451171875,1.0,0.7147944569587708,0.3464129567146301,0.3464129567146301,1.0,1.0,-3.507235527038574,0.8967232704162598,2.6105122566223145,0.1094824597239494,0.8396487236022949,0.8396487236022949,0.0,305.9404602050781,311.0,60374.3515625,0.0,4292.7880859375,1.0,278.8587646484375,283.0048522949219,296.2743530273437,300.1961669921875,293.1499938964844,293.1499938964844,279.1499938964844,38621.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249704480171204,1.0,0.0,0.0,3.4802887439727783,3.480311632156372,8.08209279057337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.638671875,0.0,1371.125732421875,1895.4371337890625,0.0,3634.9560546875,0.8698870539665222,1.0,0.0,3.0,1.0,0.0
17859300,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7395949363708496,0.3839749693870544,0.352736085653305,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8530579805374146,0.6007828116416931,0.574928343296051,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8782899379730225,0.657669186592102,0.4635248482227325,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7700282335281372,0.4364470243453979,0.4206711649894714,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.632824182510376,0.2373713999986648,1.1068074703216553,285.01190185546875,284.95001220703125,299.2970886230469,293.2557373046875,297.6921081542969,297.1393127441406,285.0123291015625,1.0,0.7152872681617737,0.3463504314422607,0.3463504314422607,1.0,1.0,-3.505179643630981,0.8958973288536072,2.609282255172729,0.1090407371520996,0.9123896956443788,0.9123896956443788,0.0,307.4403991699219,311.0,59584.4296875,0.0,4296.35693359375,1.0,279.09765625,283.1250915527344,296.22296142578125,299.9872131347656,293.1499938964844,293.1499938964844,279.1499938964844,34012.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918918788433075,1.0,0.0,0.0,3.531646013259888,3.5316684246063232,8.322381290781777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.26171875,0.0,1391.0513916015625,1895.4371337890625,0.0,3579.1767578125,0.87903892993927,1.0,0.0,3.0,1.0,0.0
17859360,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7388883233070374,0.3837374746799469,0.3525736927986145,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8521048426628113,0.6002163290977478,0.5744447112083435,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.877799928188324,0.6582773327827454,0.4639722108840942,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7693303823471069,0.4363662302494049,0.4206328392028808,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6323806047439575,0.2374320924282074,1.1072207689285278,284.994384765625,284.95001220703125,299.2875366210937,293.25555419921875,297.6908264160156,297.1409912109375,284.9931030273437,1.0,0.7159020304679871,0.3462907373905182,0.3462907373905182,1.0,1.0,-3.505389928817749,0.895775318145752,2.609614610671997,0.1088428422808647,0.9186781644821168,0.9186781644821168,0.0,308.6361694335937,314.0,59717.49609375,0.0,4304.07275390625,1.0,279.14190673828125,283.11260986328125,296.2317199707031,300.0400695800781,293.1499938964844,293.1499938964844,278.8500061035156,33475.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167500138282776,1.0,0.0,0.0,3.5958948135375977,3.5959179401397705,8.627943088868051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.517578125,0.0,1455.1925048828125,1895.4371337890625,0.0,3559.135986328125,0.8911121487617493,1.0,0.0,3.0,1.0,0.0
17859420,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.736544132232666,0.3822522461414337,0.3515885472297668,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8492699265480042,0.5980493426322937,0.5727847814559937,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8757701516151428,0.6582539677619934,0.4642535746097564,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7670717239379883,0.4354276657104492,0.4200682044029236,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6308534741401672,0.2370961159467697,1.1069072484970093,284.9090576171875,284.95001220703125,299.26861572265625,293.2547607421875,297.6840515136719,297.138916015625,284.9093933105469,1.0,0.7169851660728455,0.3461712896823883,0.3461712896823883,1.0,1.0,-3.5014984607696533,0.8941982388496399,2.607300281524658,0.1082376390695571,0.8378463387489319,0.8378463387489319,0.0,311.8829650878906,302.0,60234.140625,0.0,4313.21826171875,1.0,278.8588562011719,283.0082397460937,296.2735290527344,300.186767578125,293.1499938964844,293.1499938964844,279.1499938964844,38605.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243131279945374,1.0,0.0,0.0,3.46950626373291,3.469529151916504,8.032092182475026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.1689453125,0.0,1360.0068359375,1895.4371337890625,0.0,3628.908203125,0.8674980401992798,1.0,0.0,3.0,1.0,0.0
17859480,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.736544132232666,0.3822522461414337,0.3515885472297668,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8492699265480042,0.5980493426322937,0.5727847814559937,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8757701516151428,0.6582539677619934,0.4642535746097564,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7670717239379883,0.4354276657104492,0.4200682044029236,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6308534741401672,0.2370961159467697,1.1069072484970093,284.9090576171875,284.95001220703125,299.26861572265625,293.2547607421875,297.6840515136719,297.138916015625,284.9093933105469,1.0,0.7169851660728455,0.3461712896823883,0.3461712896823883,1.0,1.0,-3.5014984607696533,0.8941982388496399,2.607300281524658,0.1082376390695571,0.8378463387489319,0.8378463387489319,0.0,311.8829650878906,302.0,60234.140625,0.0,4313.21826171875,1.0,278.8588562011719,283.0082397460937,296.2735290527344,300.186767578125,293.1499938964844,293.1499938964844,279.1499938964844,38605.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243131279945374,1.0,0.0,0.0,3.46950626373291,3.469529151916504,8.032092182475026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.1689453125,0.0,1360.0068359375,1895.4371337890625,0.0,3628.908203125,0.8674980401992798,1.0,0.0,3.0,1.0,0.0
17859540,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7380813956260681,0.3816927671432495,0.3507192432880401,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8510428667068481,0.5968051552772522,0.5712270140647888,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8788373470306396,0.6595059633255005,0.4647700488567352,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.76907879114151,0.4351755678653717,0.4194841384887695,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6324737071990967,0.2371503412723541,1.105792999267578,284.99267578125,284.95001220703125,299.25,293.2534484863281,297.6810302734375,297.1417236328125,284.9917907714844,1.0,0.7140263915061951,0.3460518717765808,0.3460518717765808,1.0,1.0,-3.497153759002685,0.8924886584281921,2.6046650409698486,0.1074511855840683,0.9148810505867004,0.9148810505867004,0.0,307.4578552246094,290.0,59545.98828125,0.0,4275.3427734375,1.0,279.1410217285156,283.1146850585937,296.2304077148437,300.0291442871094,293.1499938964844,293.1499938964844,278.8500061035156,33610.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161554574966432,1.0,0.0,0.0,3.5824129581451416,3.582435846328736,8.563367259739607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.111328125,0.0,1441.7210693359375,1895.4371337890625,0.0,3553.63720703125,0.8883697986602783,1.0,0.0,3.0,1.0,0.0
17859600,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7380813956260681,0.3816927671432495,0.3507192432880401,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8510428667068481,0.5968051552772522,0.5712270140647888,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8788373470306396,0.6595059633255005,0.4647700488567352,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.76907879114151,0.4351755678653717,0.4194841384887695,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6324737071990967,0.2371503412723541,1.105792999267578,284.99267578125,284.95001220703125,299.25,293.2534484863281,297.6810302734375,297.1417236328125,284.9917907714844,1.0,0.7140263915061951,0.3460518717765808,0.3460518717765808,1.0,1.0,-3.497153759002685,0.8924886584281921,2.6046650409698486,0.1074511855840683,0.9148810505867004,0.9148810505867004,0.0,307.4578552246094,290.0,59545.98828125,0.0,4275.3427734375,1.0,279.1410217285156,283.1146850585937,296.2304077148437,300.0291442871094,293.1499938964844,293.1499938964844,278.8500061035156,33610.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161554574966432,1.0,0.0,0.0,3.5824129581451416,3.582435846328736,8.563367259739607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.111328125,0.0,1441.7210693359375,1895.4371337890625,0.0,3553.63720703125,0.8883697986602783,1.0,0.0,3.0,1.0,0.0
17859660,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7408765554428101,0.3801352679729461,0.3493020236492157,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8544767498970032,0.594530463218689,0.5690851211547852,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8837248086929321,0.6595500111579895,0.4648164510726928,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7726322412490845,0.4341322183609009,0.4184447228908539,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6352380514144897,0.2367067188024521,1.1032416820526123,284.90771484375,284.95001220703125,299.2318115234375,293.2510681152344,297.6735534667969,297.1385803222656,284.90789794921875,1.0,0.709186851978302,0.3459462523460388,0.3459462523460388,1.0,1.0,-3.4886207580566406,0.8895239233970642,2.599096775054932,0.1065291240811348,0.8334276676177979,0.8334276676177979,0.0,299.8310241699219,278.0,59977.05078125,0.0,4207.52734375,1.0,278.8589782714844,283.0116271972656,296.2691345214844,300.1683044433594,293.1499938964844,293.1499938964844,279.1499938964844,38729.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235420823097228,1.0,0.0,0.0,3.452115058898926,3.4521374702453613,7.951769589453761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.6884765625,0.0,1343.2708740234375,1895.4371337890625,0.0,3621.810546875,0.8637466430664062,1.0,0.0,3.0,1.0,0.0
17859720,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7408765554428101,0.3801352679729461,0.3493020236492157,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8544767498970032,0.594530463218689,0.5690851211547852,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8837248086929321,0.6595500111579895,0.4648164510726928,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7726322412490845,0.4341322183609009,0.4184447228908539,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6352380514144897,0.2367067188024521,1.1032416820526123,284.90771484375,284.95001220703125,299.2318115234375,293.2510681152344,297.6735534667969,297.1385803222656,284.90789794921875,1.0,0.709186851978302,0.3459462523460388,0.3459462523460388,1.0,1.0,-3.4886207580566406,0.8895239233970642,2.599096775054932,0.1065291240811348,0.8334276676177979,0.8334276676177979,0.0,299.8310241699219,278.0,59977.05078125,0.0,4207.52734375,1.0,278.8589782714844,283.0116271972656,296.2691345214844,300.1683044433594,293.1499938964844,293.1499938964844,279.1499938964844,38729.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235420823097228,1.0,0.0,0.0,3.452115058898926,3.4521374702453613,7.951769589453761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.6884765625,0.0,1343.2708740234375,1895.4371337890625,0.0,3621.810546875,0.8637466430664062,1.0,0.0,3.0,1.0,0.0
17859780,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7451562881469727,0.3793072700500488,0.3480410873889923,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.859637975692749,0.5929657220840454,0.5670698881149292,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8905909061431885,0.6606746912002563,0.4651253521442413,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7777407765388489,0.4335599839687347,0.4174025952816009,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6390510201454163,0.2364139556884765,1.0998585224151611,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6684875488281,297.13848876953125,284.987548828125,1.0,0.7032560706138611,0.3458406031131744,0.3458406031131744,1.0,1.0,-3.4797234535217285,0.8864577412605286,2.5932657718658447,0.1053789481520652,0.9065417647361756,0.9065417647361756,0.0,289.96209716796875,266.0,59202.9453125,0.0,4125.78173828125,1.0,279.1408386230469,283.1168212890625,296.2228088378906,300.0024719238281,293.1499938964844,293.1499938964844,278.8500061035156,33784.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151135683059692,1.0,0.0,0.0,3.5595686435699463,3.559591293334961,8.454501880805765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.3876953125,0.0,1418.700927734375,1895.4371337890625,0.0,3543.9970703125,0.8833582401275635,1.0,0.0,3.0,1.0,0.0
17859840,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7451562881469727,0.3793072700500488,0.3480410873889923,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.859637975692749,0.5929657220840454,0.5670698881149292,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8905909061431885,0.6606746912002563,0.4651253521442413,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7777407765388489,0.4335599839687347,0.4174025952816009,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6390510201454163,0.2364139556884765,1.0998585224151611,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6684875488281,297.13848876953125,284.987548828125,1.0,0.7032560706138611,0.3458406031131744,0.3458406031131744,1.0,1.0,-3.4797234535217285,0.8864577412605286,2.5932657718658447,0.1053789481520652,0.9065417647361756,0.9065417647361756,0.0,289.96209716796875,266.0,59202.9453125,0.0,4125.78173828125,1.0,279.1408386230469,283.1168212890625,296.2228088378906,300.0024719238281,293.1499938964844,293.1499938964844,278.8500061035156,33784.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151135683059692,1.0,0.0,0.0,3.5595686435699463,3.559591293334961,8.454501880805765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.3876953125,0.0,1418.700927734375,1895.4371337890625,0.0,3543.9970703125,0.8833582401275635,1.0,0.0,3.0,1.0,0.0
17859900,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7475065588951111,0.3784596025943756,0.3473330438137054,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8624952435493469,0.5917420983314514,0.5659826993942261,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8943292498588562,0.6607054471969604,0.4652339220046997,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.780547559261322,0.4329458773136139,0.4168228805065155,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6411463022232056,0.2360688298940658,1.0979453325271606,284.8734436035156,284.95001220703125,299.2054443359375,293.24468994140625,297.6641845703125,297.13604736328125,284.8734741210937,1.0,0.7000552415847778,0.3457877933979034,0.3457877933979034,1.0,1.0,-3.474703311920166,0.8847436308860779,2.5899598598480225,0.104866161942482,0.823024332523346,0.823024332523346,0.0,284.7513732910156,266.0,59849.46875,0.0,4081.94384765625,1.0,278.90057373046875,282.9888916015625,296.27294921875,300.20513916015625,293.1499938964844,293.1499938964844,278.8500061035156,38833.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920790195465088,1.0,0.0,0.0,3.500147819519043,3.500170946121216,8.174591812348808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.455078125,0.0,1393.0867919921875,1895.4371337890625,0.0,3596.448974609375,0.8715767860412598,1.0,0.0,3.0,1.0,0.0
17859960,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7495836615562439,0.3775425851345062,0.3463082611560821,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8651081919670105,0.5904293060302734,0.564545750617981,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8977822661399841,0.6606611013412476,0.465030312538147,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7831114530563354,0.4322422742843628,0.4159698486328125,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6430370211601257,0.2356349229812622,1.095186471939087,284.9074401855469,284.95001220703125,299.1968994140625,293.2418518066406,297.6593017578125,297.1327209472656,284.9080505371094,1.0,0.6966039538383484,0.3458006381988525,0.3458006381988525,1.0,1.0,-3.4671547412872314,0.8824446201324463,2.584710121154785,0.1042749285697937,0.826323390007019,0.826323390007019,0.0,279.6670227050781,254.0,59488.51171875,0.0,4032.546142578125,1.0,278.8589172363281,283.0196533203125,296.25811767578125,300.1293334960937,293.1499938964844,293.1499938964844,279.1499938964844,39037.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220763444900512,1.0,0.0,0.0,3.41685152053833,3.4168736934661865,7.790144422870071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.5419921875,0.0,1310.196533203125,1895.4371337890625,0.0,3608.307861328125,0.8562986254692078,1.0,0.0,3.0,1.0,0.0
17860020,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7553271055221558,0.3766048848628998,0.3448841869831085,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.872039794921875,0.5887104868888855,0.5623149871826172,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9066827297210692,0.6618325114250183,0.4653199911117553,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.78978031873703,0.4315178096294403,0.4147096872329712,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6479912996292114,0.2351395189762115,1.0905230045318604,284.98541259765625,284.95001220703125,299.1800842285156,293.23516845703125,297.6542053222656,297.1320495605469,284.9845886230469,1.0,0.6895773410797119,0.3458262979984283,0.3458262979984283,1.0,1.0,-3.4559755325317383,0.8790839910507202,2.576891660690308,0.1033140048384666,0.8962430357933044,0.8962430357933044,0.0,268.2824401855469,242.0,58693.640625,0.0,3937.021240234375,1.0,279.1405334472656,283.12225341796875,296.2088928222656,299.9578552246094,293.1499938964844,293.1499938964844,279.45001220703125,33913.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132338166236876,1.0,0.0,0.0,3.5236380100250244,3.52366042137146,8.28468273539329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.462890625,0.0,1382.004150390625,1895.4371337890625,0.0,3526.59033203125,0.8754060864448547,1.0,0.0,3.0,1.0,0.0
17860080,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7553271055221558,0.3766048848628998,0.3448841869831085,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.872039794921875,0.5887104868888855,0.5623149871826172,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9066827297210692,0.6618325114250183,0.4653199911117553,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.78978031873703,0.4315178096294403,0.4147096872329712,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6479912996292114,0.2351395189762115,1.0905230045318604,284.98541259765625,284.95001220703125,299.1800842285156,293.23516845703125,297.6542053222656,297.1320495605469,284.9845886230469,1.0,0.6895773410797119,0.3458262979984283,0.3458262979984283,1.0,1.0,-3.4559755325317383,0.8790839910507202,2.576891660690308,0.1033140048384666,0.8962430357933044,0.8962430357933044,0.0,268.2824401855469,242.0,58693.640625,0.0,3937.021240234375,1.0,279.1405334472656,283.12225341796875,296.2088928222656,299.9578552246094,293.1499938964844,293.1499938964844,279.45001220703125,33913.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132338166236876,1.0,0.0,0.0,3.5236380100250244,3.52366042137146,8.28468273539329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.462890625,0.0,1382.004150390625,1895.4371337890625,0.0,3526.59033203125,0.8754060864448547,1.0,0.0,3.0,1.0,0.0
17860140,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.762274980545044,0.375835508108139,0.3437561094760895,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8802996873855591,0.5871975421905518,0.5604272484779358,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9178212285041808,0.6633480191230774,0.4660000503063202,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7976374626159668,0.4309845864772796,0.413733959197998,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.6539817452430725,0.234775424003601,1.0866634845733645,285.0349426269531,284.95001220703125,299.1636657714844,293.2272033691406,297.6509704589844,297.13360595703125,285.0321960449219,1.0,0.6825421452522278,0.3458519876003265,0.3458519876003265,1.0,1.0,-3.4473493099212646,0.8765056729316711,2.5708436965942383,0.1026293039321899,0.9895570278167723,0.9895570278167723,0.0,256.3851318359375,230.0,58185.9765625,0.0,3845.387939453125,1.0,279.4412536621094,283.1972045898437,296.2076721191406,299.9085388183594,293.1499938964844,293.1499938964844,279.1499938964844,31474.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067474603652954,1.0,0.0,0.0,3.706737518310547,3.706761360168457,9.168049359686848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.2392578125,0.0,1562.827880859375,1895.4371337890625,0.0,3466.39453125,0.914738118648529,1.0,0.0,3.0,1.0,0.0
17860200,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.762274980545044,0.375835508108139,0.3437561094760895,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8802996873855591,0.5871975421905518,0.5604272484779358,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9178212285041808,0.6633480191230774,0.4660000503063202,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7976374626159668,0.4309845864772796,0.413733959197998,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.6539817452430725,0.234775424003601,1.0866634845733645,285.0349426269531,284.95001220703125,299.1636657714844,293.2272033691406,297.6509704589844,297.13360595703125,285.0321960449219,1.0,0.6825421452522278,0.3458519876003265,0.3458519876003265,1.0,1.0,-3.4473493099212646,0.8765056729316711,2.5708436965942383,0.1026293039321899,0.9895570278167723,0.9895570278167723,0.0,256.3851318359375,230.0,58185.9765625,0.0,3845.387939453125,1.0,279.4412536621094,283.1972045898437,296.2076721191406,299.9085388183594,293.1499938964844,293.1499938964844,279.1499938964844,31474.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067474603652954,1.0,0.0,0.0,3.706737518310547,3.706761360168457,9.168049359686848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.2392578125,0.0,1562.827880859375,1895.4371337890625,0.0,3466.39453125,0.914738118648529,1.0,0.0,3.0,1.0,0.0
17860260,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7657186985015869,0.3747983872890472,0.3429246246814728,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.884448230266571,0.5857560038566589,0.5591890215873718,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.923616349697113,0.6633110642433167,0.46612349152565,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8015674352645874,0.4302168488502502,0.4130460321903229,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6570243835449219,0.2342985570430755,1.0842084884643557,284.8776550292969,284.95001220703125,299.1552734375,293.2225952148437,297.6461486816406,297.1302185058594,284.8737487792969,1.0,0.678778886795044,0.3458992838859558,0.3458992838859558,1.0,1.0,-3.441237688064575,0.8747562170028687,2.566481351852417,0.1023431792855262,0.8869869112968445,0.8869869112968445,0.0,250.4880523681641,230.0,59226.71875,0.0,3795.59912109375,1.0,279.19256591796875,283.0242919921875,296.2662048339844,300.1454772949219,293.1499938964844,293.1499938964844,279.1499938964844,35954.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914655327796936,1.0,0.0,0.0,3.702756881713867,3.702781438827514,9.148369031208858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.8896484375,0.0,1592.3131103515625,1895.4371337890625,0.0,3539.755126953125,0.914993941783905,1.0,0.0,3.0,1.0,0.0
17860320,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7683262825012207,0.3736397922039032,0.3417403399944305,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8877083659172058,0.5841919183731079,0.5575817227363586,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.928285837173462,0.6630058288574219,0.4658030271530151,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8046512603759766,0.4293029606342315,0.4120492935180664,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.659392237663269,0.233699157834053,1.0808773040771484,284.8840637207031,284.95001220703125,299.1475830078125,293.2180480957031,297.64019775390625,297.1251220703125,284.8854064941406,1.0,0.6750760674476624,0.3459429740905761,0.3459429740905761,1.0,1.0,-3.432293176651001,0.8721293210983276,2.560163736343384,0.1017564907670021,0.8676269054412842,0.8676269054412842,0.0,245.431869506836,218.0,58867.71875,0.0,3743.99267578125,1.0,279.15679931640625,283.03497314453125,296.2513122558594,300.0823974609375,293.1499938964844,293.1499938964844,279.45001220703125,38421.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175935983657836,1.0,0.0,0.0,3.625959634780884,3.625983715057373,8.772819910518592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.212890625,0.0,1524.5823974609375,1895.4371337890625,0.0,3566.93408203125,0.901452362537384,1.0,0.0,3.0,1.0,0.0
17860380,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7757931351661682,0.3724596500396728,0.3399865925312042,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8966161012649536,0.5821686387062073,0.554948091506958,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.94059818983078,0.6640816330909729,0.4659110605716705,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8127114772796631,0.4283173084259033,0.4104550182819366,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6658326387405396,0.2329374849796295,1.074787735939026,284.98583984375,284.95001220703125,299.1318054199219,293.207763671875,297.6347351074219,297.1235656738281,284.9848022460937,1.0,0.6673162579536438,0.3460339307785034,0.3460339307785034,1.0,1.0,-3.4178946018218994,0.8679702281951904,2.549924373626709,0.1006680876016616,0.9478575587272644,0.9478575587272644,0.0,233.75942993164065,206.0,57867.453125,0.0,3640.844482421875,1.0,279.442138671875,283.16064453125,296.18658447265625,299.8867492675781,293.1499938964844,293.1499938964844,279.1499938964844,33877.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096161723136902,1.0,0.0,0.0,3.720350742340088,3.720375061035156,9.235513402927608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.7509765625,0.0,1596.6639404296875,1895.4371337890625,0.0,3493.041015625,0.9195654392242432,1.0,0.0,3.0,1.0,0.0
17860440,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7757931351661682,0.3724596500396728,0.3399865925312042,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8966161012649536,0.5821686387062073,0.554948091506958,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.94059818983078,0.6640816330909729,0.4659110605716705,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8127114772796631,0.4283173084259033,0.4104550182819366,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6658326387405396,0.2329374849796295,1.074787735939026,284.98583984375,284.95001220703125,299.1318054199219,293.207763671875,297.6347351074219,297.1235656738281,284.9848022460937,1.0,0.6673162579536438,0.3460339307785034,0.3460339307785034,1.0,1.0,-3.4178946018218994,0.8679702281951904,2.549924373626709,0.1006680876016616,0.9478575587272644,0.9478575587272644,0.0,233.75942993164065,206.0,57867.453125,0.0,3640.844482421875,1.0,279.442138671875,283.16064453125,296.18658447265625,299.8867492675781,293.1499938964844,293.1499938964844,279.1499938964844,33877.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096161723136902,1.0,0.0,0.0,3.720350742340088,3.720375061035156,9.235513402927608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.7509765625,0.0,1596.6639404296875,1895.4371337890625,0.0,3493.041015625,0.9195654392242432,1.0,0.0,3.0,1.0,0.0
17860500,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7799276113510132,0.3715093433856964,0.3391635715961456,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9014968872070312,0.5807971954345703,0.5536956787109375,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9471371173858644,0.6641563177108765,0.466042697429657,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8169494271278381,0.4275698959827423,0.4097208678722381,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6694226264953613,0.2324208170175552,1.0719441175460815,284.8581848144531,284.95001220703125,299.1239929199219,293.2022399902344,297.6304626464844,297.1207275390625,284.8562927246094,1.0,0.6634365916252136,0.346079409122467,0.346079409122467,1.0,1.0,-3.411259889602661,0.8660573959350586,2.5452024936676025,0.100297026336193,0.8536410927772522,0.8536410927772522,0.0,227.88340759277344,206.0,58621.078125,0.0,3590.68359375,1.0,279.1962585449219,283.01824951171875,296.2333984375,300.0877380371094,293.1499938964844,293.1499938964844,279.1499938964844,38479.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155519008636476,1.0,0.0,0.0,3.670302152633667,3.6703269481658936,8.988700983536546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.2607421875,0.0,1574.526611328125,1895.4371337890625,0.0,3548.053466796875,0.9092338681221008,1.0,0.0,3.0,1.0,0.0
17860560,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.783608078956604,0.3704465925693512,0.3380084037780761,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9059945940971376,0.5792950391769409,0.5520802140235901,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9529974460601808,0.6640915870666504,0.4658297002315521,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8207454085350037,0.4267060160636902,0.4087108075618744,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6726798415184021,0.2318092882633209,1.0683237314224243,284.88873291015625,284.95001220703125,299.1162414550781,293.1964416503906,297.6253662109375,297.11669921875,284.8903503417969,1.0,0.659393310546875,0.3461754620075226,0.3461754620075226,1.0,1.0,-3.402104377746582,0.8635111451148987,2.538593292236328,0.0998112112283706,0.847648561000824,0.847648561000824,0.0,222.34127807617188,194.0,58148.3515625,0.0,3536.68212890625,1.0,279.1575012207031,283.0505065917969,296.21435546875,300.0026550292969,293.1499938964844,293.1499938964844,279.45001220703125,39691.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916967749595642,1.0,0.0,0.0,3.5677475929260254,3.5677714347839355,8.493398695463839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.962890625,0.0,1470.5709228515625,1895.4371337890625,0.0,3561.148681640625,0.8900576233863831,1.0,0.0,3.0,1.0,0.0
17860620,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7933259606361389,0.3694086372852325,0.3364205658435821,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9183132648468018,0.5774051547050476,0.549605667591095,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9668635725975036,0.6654357314109802,0.4661829471588135,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8302620649337769,0.4258329570293426,0.4072369039058685,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6810736060142517,0.2310781180858612,1.0623178482055664,284.9887390136719,284.95001220703125,299.10089111328125,293.1841125488281,297.6220397949219,297.1175231933594,284.98785400390625,1.0,0.6513985991477966,0.3463675081729889,0.3463675081729889,1.0,1.0,-3.388638734817505,0.8599391579627991,2.5286996364593506,0.0991074368357658,0.9290348291397096,0.9290348291397096,0.0,210.27784729003903,182.0,57172.375,0.0,3435.133544921875,1.0,279.44171142578125,283.1734619140625,296.1544189453125,299.8092956542969,293.1499938964844,293.1499938964844,279.1499938964844,34073.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907243549823761,1.0,0.0,0.0,3.662285804748535,3.662309646606445,8.949479024522589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.69921875,0.0,1532.4173583984375,1895.4371337890625,0.0,3471.005126953125,0.9067028164863586,1.0,0.0,3.0,1.0,0.0
17860680,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7933259606361389,0.3694086372852325,0.3364205658435821,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9183132648468018,0.5774051547050476,0.549605667591095,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9668635725975036,0.6654357314109802,0.4661829471588135,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8302620649337769,0.4258329570293426,0.4072369039058685,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6810736060142517,0.2310781180858612,1.0623178482055664,284.9887390136719,284.95001220703125,299.10089111328125,293.1841125488281,297.6220397949219,297.1175231933594,284.98785400390625,1.0,0.6513985991477966,0.3463675081729889,0.3463675081729889,1.0,1.0,-3.388638734817505,0.8599391579627991,2.5286996364593506,0.0991074368357658,0.9290348291397096,0.9290348291397096,0.0,210.27784729003903,182.0,57172.375,0.0,3435.133544921875,1.0,279.44171142578125,283.1734619140625,296.1544189453125,299.8092956542969,293.1499938964844,293.1499938964844,279.1499938964844,34073.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907243549823761,1.0,0.0,0.0,3.662285804748535,3.662309646606445,8.949479024522589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.69921875,0.0,1532.4173583984375,1895.4371337890625,0.0,3471.005126953125,0.9067028164863586,1.0,0.0,3.0,1.0,0.0
17860740,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.80319744348526,0.3674465119838714,0.3344825506210327,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9314919114112854,0.5745764374732971,0.5467743873596191,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9797157645225524,0.6655431985855103,0.4661642014980316,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8400881886482239,0.4242709577083587,0.4055339992046356,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6897996068000793,0.2299603819847107,1.0558713674545288,284.89849853515625,284.95001220703125,299.0857238769531,293.1708679199219,297.6138000488281,297.1119079589844,284.899169921875,1.0,0.6432862281799316,0.3465595841407776,0.3465595841407776,1.0,1.0,-3.3730876445770264,0.8557050228118896,2.5173826217651367,0.0984169244766235,0.8382896780967712,0.8382896780967712,0.0,198.74024963378903,170.0,57431.61328125,0.0,3332.58544921875,1.0,279.15838623046875,283.06890869140625,296.1851806640625,299.9267578125,293.1499938964844,293.1499938964844,279.45001220703125,39448.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914008378982544,1.0,0.0,0.0,3.5093994140625,3.509422779083252,8.21786329652241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.8134765625,0.0,1407.106689453125,1895.4371337890625,0.0,3533.76513671875,0.877021849155426,1.0,0.0,3.0,1.0,0.0
17860800,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.80319744348526,0.3674465119838714,0.3344825506210327,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9314919114112854,0.5745764374732971,0.5467743873596191,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9797157645225524,0.6655431985855103,0.4661642014980316,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8400881886482239,0.4242709577083587,0.4055339992046356,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6897996068000793,0.2299603819847107,1.0558713674545288,284.89849853515625,284.95001220703125,299.0857238769531,293.1708679199219,297.6138000488281,297.1119079589844,284.899169921875,1.0,0.6432862281799316,0.3465595841407776,0.3465595841407776,1.0,1.0,-3.3730876445770264,0.8557050228118896,2.5173826217651367,0.0984169244766235,0.8382896780967712,0.8382896780967712,0.0,198.74024963378903,170.0,57431.61328125,0.0,3332.58544921875,1.0,279.15838623046875,283.06890869140625,296.1851806640625,299.9267578125,293.1499938964844,293.1499938964844,279.45001220703125,39448.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914008378982544,1.0,0.0,0.0,3.5093994140625,3.509422779083252,8.21786329652241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.8134765625,0.0,1407.106689453125,1895.4371337890625,0.0,3533.76513671875,0.877021849155426,1.0,0.0,3.0,1.0,0.0
17860860,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8148790597915649,0.3663555085659027,0.3328804969787597,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9472081661224364,0.5726221203804016,0.5442759990692139,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9931501150131226,0.6668590903282166,0.4665330052375793,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8521563410758972,0.4233638644218445,0.4040565192699432,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7003092169761658,0.2291863411664962,1.0497615337371826,284.9896545410156,284.95001220703125,299.0706787109375,293.1567687988281,297.6111755371094,297.113525390625,284.9887084960937,1.0,0.6351043581962585,0.3468091189861297,0.3468091189861297,1.0,1.0,-3.3594672679901123,0.8522402048110962,2.5072271823883057,0.0978666990995407,0.9165098071098328,0.9165098071098328,0.0,186.67529296875,158.0,56498.42578125,0.0,3232.281494140625,1.0,279.4412841796875,283.183837890625,296.1266174316406,299.7387390136719,293.1499938964844,293.1499938964844,279.1499938964844,33959.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042617082595824,1.0,0.0,0.0,3.608720302581787,3.60874342918396,8.689598871569615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.712890625,0.0,1472.6341552734375,1895.4371337890625,0.0,3443.276611328125,0.8945760726928711,1.0,0.0,3.0,1.0,0.0
17860920,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8148790597915649,0.3663555085659027,0.3328804969787597,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9472081661224364,0.5726221203804016,0.5442759990692139,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9931501150131226,0.6668590903282166,0.4665330052375793,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8521563410758972,0.4233638644218445,0.4040565192699432,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7003092169761658,0.2291863411664962,1.0497615337371826,284.9896545410156,284.95001220703125,299.0706787109375,293.1567687988281,297.6111755371094,297.113525390625,284.9887084960937,1.0,0.6351043581962585,0.3468091189861297,0.3468091189861297,1.0,1.0,-3.3594672679901123,0.8522402048110962,2.5072271823883057,0.0978666990995407,0.9165098071098328,0.9165098071098328,0.0,186.67529296875,158.0,56498.42578125,0.0,3232.281494140625,1.0,279.4412841796875,283.183837890625,296.1266174316406,299.7387390136719,293.1499938964844,293.1499938964844,279.1499938964844,33959.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042617082595824,1.0,0.0,0.0,3.608720302581787,3.60874342918396,8.689598871569615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.712890625,0.0,1472.6341552734375,1895.4371337890625,0.0,3443.276611328125,0.8945760726928711,1.0,0.0,3.0,1.0,0.0
17860980,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.823701024055481,0.3643006682395935,0.3309618234634399,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9592338800430298,0.569682776927948,0.5414503812789917,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.6675782203674316,0.4610210061073303,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8622207641601562,0.4217152595520019,0.4023835062980652,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7087350487709045,0.2279697805643081,1.043405055999756,284.8960876464844,284.95001220703125,299.0556945800781,293.1419372558594,297.60357666015625,297.1091613769531,284.8952331542969,1.0,0.6262001991271973,0.3470586836338043,0.3470586836338043,1.0,1.0,-3.332304239273072,0.8445760607719421,2.4877281188964844,0.0959061905741691,0.8249298334121704,0.8249298334121704,0.0,176.78036499023438,161.0,56575.890625,0.0,3119.973388671875,1.0,279.15875244140625,283.0776062011719,296.1561889648437,299.8512268066406,293.1499938964844,293.1499938964844,279.45001220703125,39604.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110556840896606,1.0,0.0,0.0,3.4511053562164307,3.4511282444000244,7.947119797790947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.64404296875,0.0,1348.438720703125,1895.4371337890625,0.0,3506.3984375,0.8641210794448853,1.0,0.0,3.0,1.0,0.0
