time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.823701024055481,0.3643006682395935,0.3309618234634399,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9592338800430298,0.569682776927948,0.5414503812789917,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.6675782203674316,0.4610210061073303,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8622207641601562,0.4217152595520019,0.4023835062980652,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7087350487709045,0.2279697805643081,1.043405055999756,284.8960876464844,284.95001220703125,299.0556945800781,293.1419372558594,297.60357666015625,297.1091613769531,284.8952331542969,1.0,0.6262001991271973,0.3470586836338043,0.3470586836338043,1.0,1.0,-3.332304239273072,0.8445760607719421,2.4877281188964844,0.0959061905741691,0.8249298334121704,0.8249298334121704,0.0,176.78036499023438,161.0,56575.890625,0.0,3119.973388671875,1.0,279.15875244140625,283.0776062011719,296.1561889648437,299.8512268066406,293.1499938964844,293.1499938964844,279.45001220703125,39604.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110556840896606,1.0,0.0,0.0,3.4511053562164307,3.4511282444000244,7.947119797790947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.64404296875,0.0,1348.438720703125,1895.4371337890625,0.0,3506.3984375,0.8641210794448853,1.0,0.0,3.0,1.0,0.0
17861100,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8264643549919128,0.3636566996574402,0.3300637006759643,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9628868699073792,0.5685874819755554,0.5400838851928711,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.6693946719169617,0.4548438787460327,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8655136823654175,0.4211610555648803,0.4015760421752929,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7112904787063599,0.2274975329637527,1.0402706861495972,285.0016174316406,284.95001220703125,299.0482177734375,293.1342468261719,297.6048889160156,297.11346435546875,285.0019226074219,1.0,0.6234192848205566,0.3471834361553192,0.3471834361553192,1.0,1.0,-3.322595596313477,0.8419117331504822,2.4806838035583496,0.0958688706159591,0.8950860500335693,0.8950860500335693,0.0,173.60862731933594,161.0,55620.75,0.0,3075.76611328125,1.0,279.3966979980469,283.2021484375,296.092529296875,299.61846923828125,293.1499938964844,293.1499938964844,279.45001220703125,34672.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903883159160614,1.0,0.0,0.0,3.4889986515045166,3.489020824432373,8.122596568682638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.7255859375,0.0,1351.818115234375,1895.4371337890625,0.0,3439.75390625,0.8702420592308044,1.0,0.0,3.0,1.0,0.0
17861160,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8279637098312378,0.3630806505680084,0.3295061886310577,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9647496342658995,0.5675760507583618,0.5390857458114624,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.6715012788772583,0.4514333605766296,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8673214316368103,0.420680820941925,0.401065319776535,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.712586522102356,0.2270802706480026,1.0380783081054688,284.9815673828125,284.95001220703125,299.0407409667969,293.1264038085937,297.6078796386719,297.1199645996094,284.9801940917969,1.0,0.6212493181228638,0.3473793566226959,0.3473793566226959,1.0,1.0,-3.3133668899536133,0.8396187424659729,2.473748207092285,0.0955496653914451,0.8957818150520325,0.8957818150520325,0.0,171.6865692138672,164.0,55541.02734375,0.0,3044.72705078125,1.0,279.4414978027344,283.1889343261719,296.09197998046875,299.6476135253906,293.1499938964844,293.1499938964844,279.75,34138.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005492925643921,1.0,0.0,0.0,3.543267250061035,3.54328989982605,8.377243148061098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.40478515625,0.0,1404.110595703125,1895.4371337890625,0.0,3408.704345703125,0.8797441124916077,1.0,0.0,3.0,1.0,0.0
17861220,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8290839791297913,0.3620173335075378,0.3284994661808014,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9660475254058838,0.5656886100769043,0.5372448563575745,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.6755993962287903,0.4480990469455719,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8688490986824036,0.419844388961792,0.400202214717865,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.713505208492279,0.2263446748256683,1.03441321849823,285.0396423339844,284.95001220703125,299.0257873535156,293.1102294921875,297.6148986816406,297.1341857910156,285.036865234375,1.0,0.618571937084198,0.3477711975574493,0.3477711975574493,1.0,1.0,-3.3004801273345947,0.8367836475372314,2.463696479797364,0.0954659283161163,0.9951250553131104,0.9951250553131104,0.0,169.6499481201172,167.0,54895.31640625,0.0,3005.293212890625,1.0,279.74139404296875,283.2713317871094,296.083251953125,299.5790100097656,293.1499938964844,293.1499938964844,279.45001220703125,31504.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924434781074524,1.0,0.0,0.0,3.7210981845855713,3.7211220264434814,9.239224709745032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.9560546875,0.0,1579.42724609375,1895.4371337890625,0.0,3333.05126953125,0.918026864528656,1.0,0.0,3.0,1.0,0.0
17861280,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8290839791297913,0.3620173335075378,0.3284994661808014,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9660475254058838,0.5656886100769043,0.5372448563575745,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.6755993962287903,0.4480990469455719,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8688490986824036,0.419844388961792,0.400202214717865,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.713505208492279,0.2263446748256683,1.03441321849823,285.0396423339844,284.95001220703125,299.0257873535156,293.1102294921875,297.6148986816406,297.1341857910156,285.036865234375,1.0,0.618571937084198,0.3477711975574493,0.3477711975574493,1.0,1.0,-3.3004801273345947,0.8367836475372314,2.463696479797364,0.0954659283161163,0.9951250553131104,0.9951250553131104,0.0,169.6499481201172,167.0,54895.31640625,0.0,3005.293212890625,1.0,279.74139404296875,283.2713317871094,296.083251953125,299.5790100097656,293.1499938964844,293.1499938964844,279.45001220703125,31504.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924434781074524,1.0,0.0,0.0,3.7210981845855713,3.7211220264434814,9.239224709745032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.9560546875,0.0,1579.42724609375,1895.4371337890625,0.0,3333.05126953125,0.918026864528656,1.0,0.0,3.0,1.0,0.0
17861340,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8266370296478271,0.3595371544361114,0.3266479969024658,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.963116466999054,0.5623298287391663,0.5345073938369751,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.6767807602882385,0.4498341679573059,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8666207790374756,0.4178631901741028,0.3986786603927612,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7113614082336426,0.2249120324850082,1.0291165113449097,284.8829040527344,284.95001220703125,299.0107727050781,293.093505859375,297.6075744628906,297.1291809082031,284.8845520019531,1.0,0.6172469258308411,0.3481630086898803,0.3481630086898803,1.0,1.0,-3.2888498306274414,0.834324836730957,2.4545249938964844,0.0956106334924697,0.8708028793334961,0.8708028793334961,0.0,169.91151428222656,170.0,55622.56640625,0.0,2981.720458984375,1.0,279.4566650390625,283.1033630371094,296.1273193359375,299.7517395019531,293.1499938964844,293.1499938964844,279.75,38442.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035431146621704,1.0,0.0,0.0,3.6431422233581534,3.6431667804718018,8.856162594383932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.12744140625,0.0,1543.7950439453125,1895.4371337890625,0.0,3436.5888671875,0.9052613377571106,1.0,0.0,3.0,1.0,0.0
17861400,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8266370296478271,0.3595371544361114,0.3266479969024658,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.963116466999054,0.5623298287391663,0.5345073938369751,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.6767807602882385,0.4498341679573059,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8666207790374756,0.4178631901741028,0.3986786603927612,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7113614082336426,0.2249120324850082,1.0291165113449097,284.8829040527344,284.95001220703125,299.0107727050781,293.093505859375,297.6075744628906,297.1291809082031,284.8845520019531,1.0,0.6172469258308411,0.3481630086898803,0.3481630086898803,1.0,1.0,-3.2888498306274414,0.834324836730957,2.4545249938964844,0.0956106334924697,0.8708028793334961,0.8708028793334961,0.0,169.91151428222656,170.0,55622.56640625,0.0,2981.720458984375,1.0,279.4566650390625,283.1033630371094,296.1273193359375,299.7517395019531,293.1499938964844,293.1499938964844,279.75,38442.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035431146621704,1.0,0.0,0.0,3.6431422233581534,3.6431667804718018,8.856162594383932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.12744140625,0.0,1543.7950439453125,1895.4371337890625,0.0,3436.5888671875,0.9052613377571106,1.0,0.0,3.0,1.0,0.0
17861460,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8245033621788025,0.3585538268089294,0.3255201876163482,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9604482650756836,0.5608022212982178,0.532809853553772,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.6774349808692932,0.4520243406295776,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8645004630088806,0.4170067906379699,0.3976844251155853,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7093087434768677,0.2241690456867218,1.0254290103912354,285.0062255859375,284.95001220703125,299.001708984375,293.0832214355469,297.6044921875,297.1279296875,285.0058288574219,1.0,0.616826057434082,0.3483573794364929,0.3483573794364929,1.0,1.0,-3.2824504375457764,0.8329157829284668,2.4495346546173096,0.095544196665287,0.954601526260376,0.954601526260376,0.0,170.59925842285156,170.0,54684.59765625,0.0,2971.86474609375,1.0,279.7163391113281,283.2436828613281,296.0533752441406,299.5260009765625,293.1499938964844,293.1499938964844,279.75,33734.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967429995536804,1.0,0.0,0.0,3.702468633651733,3.702492713928223,9.146945103566396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.462890625,0.0,1575.1356201171875,1895.4371337890625,0.0,3373.20556640625,0.9163039326667786,1.0,0.0,3.0,1.0,0.0
17861520,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8234055042266846,0.3579890429973602,0.3250501751899719,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.958977222442627,0.5598921179771423,0.5319864749908447,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.6778513193130493,0.4533081352710724,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8633797764778137,0.4165328741073608,0.3972590863704681,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7081581354141235,0.2237336784601211,1.0235649347305298,284.99432373046875,284.95001220703125,298.99566650390625,293.0762939453125,297.6029663085937,297.1277770996094,284.9932556152344,1.0,0.6167330741882324,0.3484869599342346,0.3484869599342346,1.0,1.0,-3.279683828353882,0.8324384689331055,2.4472453594207764,0.0956503450870513,0.9603011012077332,0.9603011012077332,0.0,171.04812622070312,173.0,54711.34765625,0.0,2968.46044921875,1.0,279.7422790527344,283.2354431152344,296.05474853515625,299.55517578125,293.1499938964844,293.1499938964844,279.45001220703125,33623.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953812122344971,1.0,0.0,0.0,3.744521617889404,3.744546175003052,9.355908332508988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.447265625,0.0,1622.6490478515625,1895.4371337890625,0.0,3360.493408203125,0.9248611927032472,1.0,0.0,3.0,1.0,0.0
17861580,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8195600509643555,0.3558058142662048,0.3234436511993408,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9540092349052428,0.5569170117378235,0.5295721888542175,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.6771641969680786,0.4578748941421509,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8595478534698486,0.4147530198097229,0.3958958387374878,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7043976783752441,0.2223250865936279,1.0183393955230713,284.8786315917969,284.95001220703125,298.98211669921875,293.0606384277344,297.5912170410156,297.11639404296875,284.88153076171875,1.0,0.6167536377906799,0.3487751185894012,0.3487751185894012,1.0,1.0,-3.272421360015869,0.8310226202011108,2.441398859024048,0.0958762094378471,0.8544791340827942,0.8544791340827942,0.0,172.77720642089844,173.0,55211.12890625,0.0,2962.6142578125,1.0,279.4606018066406,283.1078186035156,296.0892333984375,299.6964111328125,293.1499938964844,293.1499938964844,279.45001220703125,39888.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039291739463806,1.0,0.0,0.0,3.6142830848693848,3.614307403564453,8.716409638509504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.142578125,0.0,1522.605224609375,1895.4371337890625,0.0,3440.181640625,0.9002406597137451,1.0,0.0,3.0,1.0,0.0
17861640,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8189753890037537,0.3555500209331512,0.3232018053531647,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9532562494277954,0.5565595030784607,0.5292243361473083,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.6770381331443787,0.4585730731487274,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8589684963226318,0.4145369827747345,0.3956875801086426,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7038293480873108,0.2221448868513107,1.017560958862305,284.8855285644531,284.95001220703125,298.9804077148437,293.0586853027344,297.5897216796875,297.1148986816406,284.8876953125,1.0,0.6167661547660828,0.3488109111785888,0.3488109111785888,1.0,1.0,-3.27136492729187,0.8307986259460449,2.440566301345825,0.0958811119198799,0.8542542457580566,0.8542542457580566,0.0,173.04515075683594,176.0,55158.6171875,0.0,2961.857666015625,1.0,279.4574584960937,283.11383056640625,296.0819091796875,299.67950439453125,293.1499938964844,293.1499938964844,279.75,39628.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039241671562196,1.0,0.0,0.0,3.60249924659729,3.6025235652923584,8.659665127197513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.3427734375,0.0,1507.7596435546875,1895.4371337890625,0.0,3440.135498046875,0.8975851535797119,1.0,0.0,3.0,1.0,0.0
17861700,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8165916204452515,0.3547247052192688,0.3222830593585968,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9501193761825562,0.5552860498428345,0.5278350114822388,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.6768186092376709,0.4615109860897064,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8565977811813354,0.4138227999210357,0.3948799967765808,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7014539837837219,0.2214720398187637,1.0143288373947144,285.0067443847656,284.95001220703125,298.97271728515625,293.0497436523437,297.5851745605469,297.1112060546875,285.0086975097656,1.0,0.6168810725212097,0.348972886800766,0.348972886800766,1.0,1.0,-3.267260789871216,0.8299973011016846,2.4372634887695312,0.0959371775388717,0.9341003894805908,0.9341003894805908,0.0,174.1911163330078,176.0,54241.5859375,0.0,2959.509033203125,1.0,279.7004699707031,283.25146484375,296.01397705078125,299.4495849609375,293.1499938964844,293.1499938964844,279.75,34636.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971766829490662,1.0,0.0,0.0,3.643441200256348,3.643464803695679,8.857614943735825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.923828125,0.0,1515.70166015625,1895.4371337890625,0.0,3377.2529296875,0.9045996069908142,1.0,0.0,3.0,1.0,0.0
17861760,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8147100806236267,0.3540275394916534,0.3216948211193084,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9475315809249878,0.5541624426841736,0.5268101692199707,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,0.6766881346702576,0.4640180468559265,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8547151684761047,0.4132431447505951,0.394357293844223,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6994993090629578,0.2208883464336395,1.0118358135223389,284.9977111816406,284.95001220703125,298.9649963378906,293.04071044921875,297.5817565917969,297.1091003417969,284.99627685546875,1.0,0.6171315312385559,0.3491125404834747,0.3491125404834747,1.0,1.0,-3.264707565307617,0.8296177387237549,2.4350898265838623,0.0960880815982818,0.9462864995002748,0.9462864995002748,0.0,175.2171173095703,179.0,54284.87109375,0.0,2959.792724609375,1.0,279.7428283691406,283.2451477050781,296.0120849609375,299.48419189453125,293.1499938964844,293.1499938964844,279.45001220703125,33702.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944002985954285,1.0,0.0,0.0,3.706106185913086,3.7061305046081534,9.164927519123012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.4541015625,0.0,1579.03564453125,1895.4371337890625,0.0,3351.333251953125,0.9161025881767272,1.0,0.0,3.0,1.0,0.0
17861820,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8094508647918701,0.3515470921993255,0.3198443651199341,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9406112432479858,0.5507954955101013,0.524054229259491,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.6746025681495667,0.4704107046127319,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8497151732444763,0.4112278819084167,0.392803817987442,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6944544315338135,0.2192147076129913,1.0055807828903198,284.8942565917969,284.95001220703125,298.9493408203125,293.0224914550781,297.56622314453125,297.0933532714844,284.8960266113281,1.0,0.617694616317749,0.3493918478488922,0.3493918478488922,1.0,1.0,-3.257472515106201,0.8281752467155457,2.4292972087860107,0.0962991341948509,0.8477827906608582,0.8477827906608582,0.0,177.94491577148438,182.0,54709.484375,0.0,2959.5810546875,1.0,279.4574279785156,283.1286315917969,296.0433959960937,299.6110534667969,293.1499938964844,293.1499938964844,279.75,39553.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026080965995787,1.0,0.0,0.0,3.559486150741577,3.559509754180908,8.454110229649814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.26220703125,0.0,1460.7100830078125,1895.4371337890625,0.0,3427.8837890625,0.8881465792655945,1.0,0.0,3.0,1.0,0.0
17861880,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8094508647918701,0.3515470921993255,0.3198443651199341,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9406112432479858,0.5507954955101013,0.524054229259491,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.6746025681495667,0.4704107046127319,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8497151732444763,0.4112278819084167,0.392803817987442,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6944544315338135,0.2192147076129913,1.0055807828903198,284.8942565917969,284.95001220703125,298.9493408203125,293.0224914550781,297.56622314453125,297.0933532714844,284.8960266113281,1.0,0.617694616317749,0.3493918478488922,0.3493918478488922,1.0,1.0,-3.257472515106201,0.8281752467155457,2.4292972087860107,0.0962991341948509,0.8477827906608582,0.8477827906608582,0.0,177.94491577148438,182.0,54709.484375,0.0,2959.5810546875,1.0,279.4574279785156,283.1286315917969,296.0433959960937,299.6110534667969,293.1499938964844,293.1499938964844,279.75,39553.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026080965995787,1.0,0.0,0.0,3.559486150741577,3.559509754180908,8.454110229649814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.26220703125,0.0,1460.7100830078125,1895.4371337890625,0.0,3427.8837890625,0.8881465792655945,1.0,0.0,3.0,1.0,0.0
17861940,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8033000826835632,0.3498956561088562,0.3183090090751648,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9325125217437744,0.5482627153396606,0.5216090083122253,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9962432980537416,0.6737070083618164,0.4715901613235473,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8439839482307434,0.4098277986049652,0.3914642930030823,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6886212229728699,0.2178279161453247,0.9996336102485656,284.9952392578125,284.95001220703125,298.93341064453125,293.0040588378906,297.5575561523437,297.0870056152344,284.9940490722656,1.0,0.617999255657196,0.3496711552143097,0.3496711552143097,1.0,1.0,-3.2453389167785645,0.8251940608024597,2.42014479637146,0.0960138365626335,0.9342052936553956,0.9342052936553956,0.0,181.3505401611328,185.0,53798.9296875,0.0,2952.748046875,1.0,279.74169921875,283.2509155273437,295.9752502441406,299.41815185546875,293.1499938964844,293.1499938964844,279.45001220703125,33774.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929848670959473,1.0,0.0,0.0,3.6651570796966553,3.665180921554565,8.963517643678642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.9736328125,0.0,1533.379150390625,1895.4371337890625,0.0,3338.110595703125,0.9071146249771118,1.0,0.0,3.0,1.0,0.0
17862000,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8033000826835632,0.3498956561088562,0.3183090090751648,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9325125217437744,0.5482627153396606,0.5216090083122253,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9962432980537416,0.6737070083618164,0.4715901613235473,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8439839482307434,0.4098277986049652,0.3914642930030823,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6886212229728699,0.2178279161453247,0.9996336102485656,284.9952392578125,284.95001220703125,298.93341064453125,293.0040588378906,297.5575561523437,297.0870056152344,284.9940490722656,1.0,0.617999255657196,0.3496711552143097,0.3496711552143097,1.0,1.0,-3.2453389167785645,0.8251940608024597,2.42014479637146,0.0960138365626335,0.9342052936553956,0.9342052936553956,0.0,181.3505401611328,185.0,53798.9296875,0.0,2952.748046875,1.0,279.74169921875,283.2509155273437,295.9752502441406,299.41815185546875,293.1499938964844,293.1499938964844,279.45001220703125,33774.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929848670959473,1.0,0.0,0.0,3.6651570796966553,3.665180921554565,8.963517643678642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.9736328125,0.0,1533.379150390625,1895.4371337890625,0.0,3338.110595703125,0.9071146249771118,1.0,0.0,3.0,1.0,0.0
17862060,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7962627410888672,0.3472959101200104,0.3163847327232361,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.923449695110321,0.5447555184364319,0.5187585949897766,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9909358024597168,0.6723941564559937,0.4709408581256866,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8376766443252563,0.4076835513114929,0.389835774898529,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6822129487991333,0.2160215079784393,0.993010401725769,284.8946533203125,284.95001220703125,298.91717529296875,292.9855041503906,297.5453186035156,297.0762023925781,284.8956604003906,1.0,0.6179623603820801,0.349979817867279,0.349979817867279,1.0,1.0,-3.228907585144043,0.8209341168403625,2.407973527908325,0.0955025926232338,0.8366916179656982,0.8366916179656982,0.0,185.15530395507807,188.0,54049.87890625,0.0,2939.070068359375,1.0,279.4583435058594,283.1388244628906,296.0033264160156,299.5324401855469,293.1499938964844,293.1499938964844,279.75,39669.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006417393684387,1.0,0.0,0.0,3.5087602138519287,3.5087835788726807,8.214869353651011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.759765625,0.0,1408.03271484375,1895.4371337890625,0.0,3409.5654296875,0.8770581483840942,1.0,0.0,3.0,1.0,0.0
17862120,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7962627410888672,0.3472959101200104,0.3163847327232361,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.923449695110321,0.5447555184364319,0.5187585949897766,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9909358024597168,0.6723941564559937,0.4709408581256866,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8376766443252563,0.4076835513114929,0.389835774898529,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6822129487991333,0.2160215079784393,0.993010401725769,284.8946533203125,284.95001220703125,298.91717529296875,292.9855041503906,297.5453186035156,297.0762023925781,284.8956604003906,1.0,0.6179623603820801,0.349979817867279,0.349979817867279,1.0,1.0,-3.228907585144043,0.8209341168403625,2.407973527908325,0.0955025926232338,0.8366916179656982,0.8366916179656982,0.0,185.15530395507807,188.0,54049.87890625,0.0,2939.070068359375,1.0,279.4583435058594,283.1388244628906,296.0033264160156,299.5324401855469,293.1499938964844,293.1499938964844,279.75,39669.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006417393684387,1.0,0.0,0.0,3.5087602138519287,3.5087835788726807,8.214869353651011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.759765625,0.0,1408.03271484375,1895.4371337890625,0.0,3409.5654296875,0.8770581483840942,1.0,0.0,3.0,1.0,0.0
17862180,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7906588912010193,0.3455570936203003,0.3147617280483246,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.916209638118744,0.5421069860458374,0.5161970257759094,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9868032932281494,0.6725635528564453,0.4709247946739197,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8326751589775085,0.4061715602874756,0.3883825242519378,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6769171953201294,0.2145396769046783,0.9865608215332032,284.99078369140625,284.95001220703125,298.9006042480469,292.9668884277344,297.540283203125,297.0750732421875,284.98974609375,1.0,0.6178085803985596,0.3502884805202484,0.3502884805202484,1.0,1.0,-3.2143468856811523,0.8172627687454224,2.3970842361450195,0.0949915200471878,0.9176239967346193,0.9176239967346193,0.0,188.20269775390625,191.0,53099.18359375,0.0,2925.258544921875,1.0,279.74127197265625,283.25750732421875,295.9345703125,299.33404541015625,293.1499938964844,293.1499938964844,279.45001220703125,33896.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903015851974487,1.0,0.0,0.0,3.610005378723145,3.610028505325317,8.695788551449368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.404296875,0.0,1473.5592041015625,1895.4371337890625,0.0,3313.02783203125,0.8948052525520325,1.0,0.0,3.0,1.0,0.0
17862240,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7906588912010193,0.3455570936203003,0.3147617280483246,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.916209638118744,0.5421069860458374,0.5161970257759094,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9868032932281494,0.6725635528564453,0.4709247946739197,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8326751589775085,0.4061715602874756,0.3883825242519378,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6769171953201294,0.2145396769046783,0.9865608215332032,284.99078369140625,284.95001220703125,298.9006042480469,292.9668884277344,297.540283203125,297.0750732421875,284.98974609375,1.0,0.6178085803985596,0.3502884805202484,0.3502884805202484,1.0,1.0,-3.2143468856811523,0.8172627687454224,2.3970842361450195,0.0949915200471878,0.9176239967346193,0.9176239967346193,0.0,188.20269775390625,191.0,53099.18359375,0.0,2925.258544921875,1.0,279.74127197265625,283.25750732421875,295.9345703125,299.33404541015625,293.1499938964844,293.1499938964844,279.45001220703125,33896.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903015851974487,1.0,0.0,0.0,3.610005378723145,3.610028505325317,8.695788551449368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.404296875,0.0,1473.5592041015625,1895.4371337890625,0.0,3313.02783203125,0.8948052525520325,1.0,0.0,3.0,1.0,0.0
17862300,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7878778576850891,0.3443019986152649,0.3139345943927765,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.912692368030548,0.54039466381073,0.5149085521697998,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.984675407409668,0.6720756888389587,0.4708948135375976,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.830219030380249,0.405129075050354,0.3876626193523407,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6743344068527222,0.2136549204587936,0.9834394454956056,284.8673095703125,284.95001220703125,298.89215087890625,292.95758056640625,297.5352783203125,297.0712890625,284.8653564453125,1.0,0.6177462935447693,0.3504427969455719,0.3504427969455719,1.0,1.0,-3.2071542739868164,0.8154451251029968,2.391709089279175,0.094858132302761,0.8284305334091187,0.8284305334091187,0.0,189.7624053955078,191.0,53735.62109375,0.0,2918.755615234375,1.0,279.4999084472656,283.1210021972656,295.9837951660156,299.52813720703125,293.1499938964844,293.1499938964844,279.45001220703125,38880.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960856795310974,1.0,0.0,0.0,3.5512030124664307,3.5512266159057617,8.41480925828364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.6943359375,0.0,1446.9727783203125,1895.4371337890625,0.0,3367.0703125,0.8828447461128235,1.0,0.0,3.0,1.0,0.0
17862360,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7844273447990417,0.3429379165172577,0.3127921223640442,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9085193276405334,0.5385544300079346,0.5132725834846497,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.981852114200592,0.6714540719985962,0.4705140292644501,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8271989822387695,0.4039680957794189,0.3866702914237976,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6712290644645691,0.2126784473657608,0.979577898979187,284.8978576660156,284.95001220703125,298.88360595703125,292.9482727050781,297.5294189453125,297.0662536621094,284.8992004394531,1.0,0.6175471544265747,0.3506800532341003,0.3506800532341003,1.0,1.0,-3.197521209716797,0.8130838871002197,2.384437322616577,0.0946858450770378,0.8256432414054871,0.8256432414054871,0.0,191.62745666503903,194.0,53277.98046875,0.0,2908.859619140625,1.0,279.4587097167969,283.1535339355469,295.9640197753906,299.4451904296875,293.1499938964844,293.1499938964844,279.75,39817.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974611759185791,1.0,0.0,0.0,3.444868803024292,3.4448916912078857,7.918422966213257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.55908203125,0.0,1343.6561279296875,1895.4371337890625,0.0,3379.907470703125,0.8631094098091125,1.0,0.0,3.0,1.0,0.0
17862420,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7792723178863525,0.3411309719085693,0.3111187219619751,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.90239155292511,0.5358169078826904,0.5106382369995117,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9777386784553528,0.671495795249939,0.470450222492218,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8226041793823242,0.4023689031600952,0.3851418197154999,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6663476824760437,0.2111261337995529,0.9728246331214904,284.9884338378906,284.95001220703125,298.8662109375,292.92974853515625,297.524658203125,297.0654602050781,284.9873962402344,1.0,0.6172484159469604,0.3511545956134796,0.3511545956134796,1.0,1.0,-3.182300567626953,0.8096628189086914,2.3726377487182617,0.0946013629436492,0.9029944539070128,0.9029944539070128,0.0,194.5175018310547,197.0,52377.05078125,0.0,2893.003662109375,1.0,279.74078369140625,283.2662048339844,295.89630126953125,299.2503967285156,293.1499938964844,293.1499938964844,279.45001220703125,33890.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869011998176575,1.0,0.0,0.0,3.551608800888061,3.551631450653076,8.41673283957789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0439453125,0.0,1411.0738525390625,1895.4371337890625,0.0,3281.216064453125,0.8816414475440979,1.0,0.0,3.0,1.0,0.0
17862480,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7792723178863525,0.3411309719085693,0.3111187219619751,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.90239155292511,0.5358169078826904,0.5106382369995117,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9777386784553528,0.671495795249939,0.470450222492218,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8226041793823242,0.4023689031600952,0.3851418197154999,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6663476824760437,0.2111261337995529,0.9728246331214904,284.9884338378906,284.95001220703125,298.8662109375,292.92974853515625,297.524658203125,297.0654602050781,284.9873962402344,1.0,0.6172484159469604,0.3511545956134796,0.3511545956134796,1.0,1.0,-3.182300567626953,0.8096628189086914,2.3726377487182617,0.0946013629436492,0.9029944539070128,0.9029944539070128,0.0,194.5175018310547,197.0,52377.05078125,0.0,2893.003662109375,1.0,279.74078369140625,283.2662048339844,295.89630126953125,299.2503967285156,293.1499938964844,293.1499938964844,279.45001220703125,33890.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869011998176575,1.0,0.0,0.0,3.551608800888061,3.551631450653076,8.41673283957789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0439453125,0.0,1411.0738525390625,1895.4371337890625,0.0,3281.216064453125,0.8816414475440979,1.0,0.0,3.0,1.0,0.0
17862540,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7734319567680359,0.3384694755077362,0.3090915977954864,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8957382440567017,0.5322009325027466,0.5076329708099365,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9726472496986388,0.6702175736427307,0.4699118435382843,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8173819780349731,0.4000950157642364,0.3833471238613128,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6610274910926819,0.2092026621103286,0.9655140042304992,284.90185546875,284.95001220703125,298.8482971191406,292.911376953125,297.5138854980469,297.05694580078125,284.9023132324219,1.0,0.6168717741966248,0.3516291081905365,0.3516291081905365,1.0,1.0,-3.1646618843078613,0.8054549098014832,2.3592071533203125,0.094432309269905,0.8161613941192627,0.8161613941192627,0.0,197.86378479003903,200.0,52530.3359375,0.0,2874.73193359375,1.0,279.4593200683594,283.1679992675781,295.926025390625,299.35943603515625,293.1499938964844,293.1499938964844,279.75,39600.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939200043678284,1.0,0.0,0.0,3.3851101398468018,3.385132312774658,7.646081598977617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.21923828125,0.0,1282.9339599609375,1895.4371337890625,0.0,3346.846923828125,0.8498433828353882,1.0,0.0,3.0,1.0,0.0
17862600,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7734319567680359,0.3384694755077362,0.3090915977954864,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8957382440567017,0.5322009325027466,0.5076329708099365,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9726472496986388,0.6702175736427307,0.4699118435382843,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8173819780349731,0.4000950157642364,0.3833471238613128,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6610274910926819,0.2092026621103286,0.9655140042304992,284.90185546875,284.95001220703125,298.8482971191406,292.911376953125,297.5138854980469,297.05694580078125,284.9023132324219,1.0,0.6168717741966248,0.3516291081905365,0.3516291081905365,1.0,1.0,-3.1646618843078613,0.8054549098014832,2.3592071533203125,0.094432309269905,0.8161613941192627,0.8161613941192627,0.0,197.86378479003903,200.0,52530.3359375,0.0,2874.73193359375,1.0,279.4593200683594,283.1679992675781,295.926025390625,299.35943603515625,293.1499938964844,293.1499938964844,279.75,39600.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939200043678284,1.0,0.0,0.0,3.3851101398468018,3.385132312774658,7.646081598977617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.21923828125,0.0,1282.9339599609375,1895.4371337890625,0.0,3346.846923828125,0.8498433828353882,1.0,0.0,3.0,1.0,0.0
17862660,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7699193954467773,0.3371887803077698,0.307826429605484,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8916752338409424,0.5302689075469971,0.5056905746459961,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9695479869842528,0.670109212398529,0.4696782529354095,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8141462206840515,0.3989343047142029,0.3821769654750824,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6577326655387878,0.2080828100442886,0.9604989290237428,285.0004272460937,284.95001220703125,298.8358154296875,292.89898681640625,297.5103454589844,297.0561828613281,284.9980163574219,1.0,0.6165690422058105,0.351989597082138,0.351989597082138,1.0,1.0,-3.153081178665161,0.8028256893157959,2.350255489349365,0.0943117141723632,0.8894338011741638,0.8894338011741638,0.0,199.8935394287109,200.0,51686.5859375,0.0,2861.9189453125,1.0,279.720458984375,283.2840881347656,295.8541259765625,299.14508056640625,293.1499938964844,293.1499938964844,279.75,33555.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847748637199402,1.0,0.0,0.0,3.466886281967163,3.4669079780578613,8.019964639061072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.3134765625,0.0,1321.4547119140625,1895.4371337890625,0.0,3261.310546875,0.8629183769226074,1.0,0.0,3.0,1.0,0.0
17862720,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7685706615447998,0.33658167719841,0.3073642551898956,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8900733590126038,0.5293615460395813,0.5049228668212891,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9683849215507508,0.6700237989425659,0.4697069525718689,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8128732442855835,0.398397833108902,0.3817416727542877,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6564263105392456,0.2075724750757217,0.9584535360336304,284.98583984375,284.95001220703125,298.8298645019531,292.8932189941406,297.5087585449219,297.05596923828125,284.9848327636719,1.0,0.616479754447937,0.3521592319011688,0.3521592319011688,1.0,1.0,-3.1486549377441406,0.801910400390625,2.346744537353516,0.0943894237279892,0.8887454867362976,0.8887454867362976,0.0,200.7188415527344,203.0,51640.75390625,0.0,2857.302001953125,1.0,279.740234375,283.2752990722656,295.859130859375,299.16717529296875,293.1499938964844,293.1499938964844,280.04998779296875,33898.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832675218582153,1.0,0.0,0.0,3.4919369220733643,3.4919590950012207,8.136283895510132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.52099609375,0.0,1349.2806396484375,1895.4371337890625,0.0,3247.1943359375,0.8682684302330017,1.0,0.0,3.0,1.0,0.0
17862780,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7644103765487671,0.3348663449287414,0.3059383630752563,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8851228356361389,0.5267361998558044,0.5025672912597656,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.96467924118042,0.6699714064598083,0.4697675704956054,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8088812828063965,0.3968950510025024,0.3804333806037903,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.6524548530578613,0.2060939818620681,0.9523299336433412,285.0421447753906,284.95001220703125,298.81085205078125,292.8753662109375,297.5050048828125,297.056884765625,285.0390014648437,1.0,0.616295576095581,0.3526893258094787,0.3526893258094787,1.0,1.0,-3.135245084762573,0.7991764545440674,2.3360683917999268,0.0946363806724548,0.9891089797019958,0.9891089797019958,0.0,203.3585968017578,206.0,51030.25,0.0,2844.114501953125,1.0,280.041015625,283.3546447753906,295.8476257324219,299.1006774902344,293.1499938964844,293.1499938964844,279.75,31154.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748811483383179,1.0,0.0,0.0,3.685471534729004,3.685495138168335,9.06315563042881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.9189453125,0.0,1536.3878173828125,1895.4371337890625,0.0,3168.59228515625,0.909712016582489,1.0,0.0,3.0,1.0,0.0
17862840,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7644103765487671,0.3348663449287414,0.3059383630752563,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8851228356361389,0.5267361998558044,0.5025672912597656,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.96467924118042,0.6699714064598083,0.4697675704956054,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8088812828063965,0.3968950510025024,0.3804333806037903,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.6524548530578613,0.2060939818620681,0.9523299336433412,285.0421447753906,284.95001220703125,298.81085205078125,292.8753662109375,297.5050048828125,297.056884765625,285.0390014648437,1.0,0.616295576095581,0.3526893258094787,0.3526893258094787,1.0,1.0,-3.135245084762573,0.7991764545440674,2.3360683917999268,0.0946363806724548,0.9891089797019958,0.9891089797019958,0.0,203.3585968017578,206.0,51030.25,0.0,2844.114501953125,1.0,280.041015625,283.3546447753906,295.8476257324219,299.1006774902344,293.1499938964844,293.1499938964844,279.75,31154.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748811483383179,1.0,0.0,0.0,3.685471534729004,3.685495138168335,9.06315563042881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.9189453125,0.0,1536.3878173828125,1895.4371337890625,0.0,3168.59228515625,0.909712016582489,1.0,0.0,3.0,1.0,0.0
