time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7619168758392334,0.3334629535675049,0.3050306439399719,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8822141289710999,0.5248605608940125,0.5011858940124512,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9622578024864196,0.6691042184829712,0.4695435464382171,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.806444525718689,0.3957100510597229,0.3796316385269165,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.650192379951477,0.2051205784082412,0.9489668011665344,284.8809814453125,284.95001220703125,298.8011169433594,292.8665466308594,297.49920654296875,297.0523376464844,284.8741760253906,1.0,0.616180419921875,0.3529543876647949,0.3529543876647949,1.0,1.0,-3.127223491668701,0.7973814010620117,2.329842090606689,0.0947198271751403,0.886939525604248,0.886939525604248,0.0,204.9630889892578,206.0,52015.92578125,0.0,2836.39111328125,1.0,279.7962951660156,283.1768798828125,295.9101257324219,299.333251953125,293.1499938964844,293.1499938964844,279.75,35412.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830541968345642,1.0,0.0,0.0,3.691200017929077,3.6912243366241455,9.091351671486336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.43798828125,0.0,1575.0465087890625,1895.4371337890625,0.0,3245.1962890625,0.9119191765785216,1.0,0.0,3.0,1.0,0.0
17862960,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7586336731910706,0.3318045735359192,0.3036959767341614,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8784834742546082,0.5226961374282837,0.499327152967453,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9588282108306884,0.66788250207901,0.4688262641429901,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8031856417655945,0.3942720592021942,0.3784489035606384,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6473240256309509,0.2039702832698822,0.944557785987854,284.8763732910156,284.95001220703125,298.7912292480469,292.8578491210937,297.49139404296875,297.0451965332031,284.8782043457031,1.0,0.6158773899078369,0.3532269597053528,0.3532269597053528,1.0,1.0,-3.1158034801483154,0.7945228219032288,2.3212804794311523,0.094464398920536,0.8575297594070435,0.8575297594070435,0.0,206.98342895507807,209.0,51597.71875,0.0,2824.043212890625,1.0,279.7571105957031,283.1826171875,295.8943786621094,299.2684936523437,293.1499938964844,293.1499938964844,280.04998779296875,38832.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867462277412415,1.0,0.0,0.0,3.597160816192627,3.597184896469116,8.634019650344271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.9287109375,0.0,1496.056396484375,1895.4371337890625,0.0,3279.76611328125,0.8952791690826416,1.0,0.0,3.0,1.0,0.0
17863020,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7536513209342957,0.3296481370925903,0.3016391396522522,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8726542592048645,0.5195333957672119,0.4962226450443268,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9537256360054016,0.6671180725097656,0.4681154191493988,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7980789542198181,0.3922706246376037,0.3764955997467041,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6426807641983032,0.2021158337593078,0.9364026784896852,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.48406982421875,297.0420227050781,284.984619140625,1.0,0.6152750849723816,0.3537721335887909,0.3537721335887909,1.0,1.0,-3.0965821743011475,0.7899541854858398,2.306627988815308,0.0940749496221542,0.9407992959022522,0.9407992959022522,0.0,210.1024627685547,212.0,50545.7265625,0.0,2801.92333984375,1.0,280.0419311523437,283.3140563964844,295.8136291503906,299.0566711425781,293.1499938964844,293.1499938964844,279.75,33806.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773191571235657,1.0,0.0,0.0,3.693060398101807,3.693084478378296,9.100517672777642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.203125,0.0,1565.0015869140625,1895.4371337890625,0.0,3191.4521484375,0.9133502840995787,1.0,0.0,3.0,1.0,0.0
17863080,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7536513209342957,0.3296481370925903,0.3016391396522522,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8726542592048645,0.5195333957672119,0.4962226450443268,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9537256360054016,0.6671180725097656,0.4681154191493988,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7980789542198181,0.3922706246376037,0.3764955997467041,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6426807641983032,0.2021158337593078,0.9364026784896852,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.48406982421875,297.0420227050781,284.984619140625,1.0,0.6152750849723816,0.3537721335887909,0.3537721335887909,1.0,1.0,-3.0965821743011475,0.7899541854858398,2.306627988815308,0.0940749496221542,0.9407992959022522,0.9407992959022522,0.0,210.1024627685547,212.0,50545.7265625,0.0,2801.92333984375,1.0,280.0419311523437,283.3140563964844,295.8136291503906,299.0566711425781,293.1499938964844,293.1499938964844,279.75,33806.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773191571235657,1.0,0.0,0.0,3.693060398101807,3.693084478378296,9.100517672777642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.203125,0.0,1565.0015869140625,1895.4371337890625,0.0,3191.4521484375,0.9133502840995787,1.0,0.0,3.0,1.0,0.0
17863140,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7485003471374512,0.3267334103584289,0.2994046807289123,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8666523694992065,0.515590488910675,0.4929296970367431,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9481154084205629,0.6651021242141724,0.4671027958393097,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7927623391151428,0.3896687626838684,0.3744080662727356,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6379779577255249,0.1999419629573822,0.9279984831809998,284.8816833496094,284.95001220703125,298.75,292.8241882324219,297.4718322753906,297.0326232910156,284.8838195800781,1.0,0.6146196722984314,0.3543172776699066,0.3543172776699066,1.0,1.0,-3.07611346244812,0.7849567532539368,2.291156768798828,0.093725249171257,0.8328989148139954,0.8328989148139954,0.0,213.43746948242188,215.0,50708.984375,0.0,2778.633544921875,1.0,279.7575988769531,283.20269775390625,295.84246826171875,299.1631164550781,293.1499938964844,293.1499938964844,280.04998779296875,40429.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850727081298828,1.0,0.0,0.0,3.514865636825561,3.514889001846313,8.243482625402976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.9150390625,0.0,1419.8695068359375,1895.4371337890625,0.0,3264.099609375,0.8790035247802734,1.0,0.0,3.0,1.0,0.0
17863200,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7485003471374512,0.3267334103584289,0.2994046807289123,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8666523694992065,0.515590488910675,0.4929296970367431,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9481154084205629,0.6651021242141724,0.4671027958393097,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7927623391151428,0.3896687626838684,0.3744080662727356,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6379779577255249,0.1999419629573822,0.9279984831809998,284.8816833496094,284.95001220703125,298.75,292.8241882324219,297.4718322753906,297.0326232910156,284.8838195800781,1.0,0.6146196722984314,0.3543172776699066,0.3543172776699066,1.0,1.0,-3.07611346244812,0.7849567532539368,2.291156768798828,0.093725249171257,0.8328989148139954,0.8328989148139954,0.0,213.43746948242188,215.0,50708.984375,0.0,2778.633544921875,1.0,279.7575988769531,283.20269775390625,295.84246826171875,299.1631164550781,293.1499938964844,293.1499938964844,280.04998779296875,40429.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850727081298828,1.0,0.0,0.0,3.514865636825561,3.514889001846313,8.243482625402976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.9150390625,0.0,1419.8695068359375,1895.4371337890625,0.0,3264.099609375,0.8790035247802734,1.0,0.0,3.0,1.0,0.0
17863260,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7442607879638672,0.3247189819812774,0.2975122332572937,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8616088628768921,0.5125594735145569,0.4899822771549225,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9435251355171204,0.6643727421760559,0.4664652943611145,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7882750034332275,0.3877523839473724,0.3725512623786926,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6339061260223389,0.1981235593557357,0.9199721813201904,284.9878234863281,284.95001220703125,298.7276306152344,292.80718994140625,297.4657287597656,297.031494140625,284.9867553710937,1.0,0.6139674186706543,0.355017751455307,0.355017751455307,1.0,1.0,-3.0576395988464355,0.7810063362121582,2.2766332626342773,0.0937801599502563,0.9160820245742798,0.9160820245742798,0.0,216.2369537353516,218.0,49699.90625,0.0,2756.704833984375,1.0,280.0412902832031,283.3300170898437,295.76922607421875,298.9571533203125,293.1499938964844,293.1499938964844,279.75,34044.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873360276222229,1.0,0.0,0.0,3.612477779388428,3.6125009059906006,8.707703500476782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.830078125,0.0,1477.33984375,1895.4371337890625,0.0,3154.3291015625,0.8954628705978394,1.0,0.0,3.0,1.0,0.0
17863320,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7442607879638672,0.3247189819812774,0.2975122332572937,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8616088628768921,0.5125594735145569,0.4899822771549225,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9435251355171204,0.6643727421760559,0.4664652943611145,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7882750034332275,0.3877523839473724,0.3725512623786926,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6339061260223389,0.1981235593557357,0.9199721813201904,284.9878234863281,284.95001220703125,298.7276306152344,292.80718994140625,297.4657287597656,297.031494140625,284.9867553710937,1.0,0.6139674186706543,0.355017751455307,0.355017751455307,1.0,1.0,-3.0576395988464355,0.7810063362121582,2.2766332626342773,0.0937801599502563,0.9160820245742798,0.9160820245742798,0.0,216.2369537353516,218.0,49699.90625,0.0,2756.704833984375,1.0,280.0412902832031,283.3300170898437,295.76922607421875,298.9571533203125,293.1499938964844,293.1499938964844,279.75,34044.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873360276222229,1.0,0.0,0.0,3.612477779388428,3.6125009059906006,8.707703500476782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.830078125,0.0,1477.33984375,1895.4371337890625,0.0,3154.3291015625,0.8954628705978394,1.0,0.0,3.0,1.0,0.0
17863380,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7395557165145874,0.3218658864498138,0.2953247427940368,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8561015725135803,0.5086706280708313,0.4867308735847473,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9380754828453064,0.6622607111930847,0.465381771326065,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7833167910575867,0.3851769268512726,0.3704809546470642,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6295536756515503,0.1959686577320099,0.9116109609603882,284.89404296875,284.95001220703125,298.7032165527344,292.7888488769531,297.4539489746094,297.0235900878906,284.8951721191406,1.0,0.6133004426956177,0.355718195438385,0.355718195438385,1.0,1.0,-3.0372653007507324,0.7764268517494202,2.260838270187378,0.0938004851341247,0.8205625414848328,0.8205625414848328,0.0,219.4646759033203,221.0,49832.15625,0.0,2733.44677734375,1.0,279.7588195800781,283.2279052734375,295.8029479980469,299.06719970703125,293.1499938964844,293.1499938964844,280.04998779296875,40146.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804022073745728,1.0,0.0,0.0,3.4319710731506348,3.4319937229156494,7.859239872232138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.2890625,0.0,1333.0308837890625,1895.4371337890625,0.0,3220.349853515625,0.8606340289115906,1.0,0.0,3.0,1.0,0.0
17863440,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7395557165145874,0.3218658864498138,0.2953247427940368,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8561015725135803,0.5086706280708313,0.4867308735847473,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9380754828453064,0.6622607111930847,0.465381771326065,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7833167910575867,0.3851769268512726,0.3704809546470642,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6295536756515503,0.1959686577320099,0.9116109609603882,284.89404296875,284.95001220703125,298.7032165527344,292.7888488769531,297.4539489746094,297.0235900878906,284.8951721191406,1.0,0.6133004426956177,0.355718195438385,0.355718195438385,1.0,1.0,-3.0372653007507324,0.7764268517494202,2.260838270187378,0.0938004851341247,0.8205625414848328,0.8205625414848328,0.0,219.4646759033203,221.0,49832.15625,0.0,2733.44677734375,1.0,279.7588195800781,283.2279052734375,295.8029479980469,299.06719970703125,293.1499938964844,293.1499938964844,280.04998779296875,40146.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804022073745728,1.0,0.0,0.0,3.4319710731506348,3.4319937229156494,7.859239872232138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.2890625,0.0,1333.0308837890625,1895.4371337890625,0.0,3220.349853515625,0.8606340289115906,1.0,0.0,3.0,1.0,0.0
17863500,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7373058795928955,0.3207815587520599,0.2942363619804382,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8534657955169678,0.5070655345916748,0.4850974977016449,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9354494214057922,0.6617119312286377,0.4648407697677612,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7809207439422607,0.3841345310211181,0.3694213032722473,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6274157166481018,0.1950062066316604,0.9072709679603576,285.0045471191406,284.95001220703125,298.69024658203125,292.7792053222656,297.449951171875,297.0224304199219,285.0062866210937,1.0,0.6129218339920044,0.3560684025287628,0.3560684025287628,1.0,1.0,-3.026846647262573,0.7740582823753357,2.2527883052825928,0.0936744734644889,0.8935791254043579,0.8935791254043579,0.0,221.00149536132807,221.0,48923.64453125,0.0,2721.05517578125,1.0,279.9962463378906,283.3558349609375,295.7330017089844,298.8398132324219,293.1499938964844,293.1499938964844,280.04998779296875,34730.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725796937942505,1.0,0.0,0.0,3.473731517791748,3.4737534523010254,8.051666213759745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.53076171875,0.0,1336.722900390625,1895.4371337890625,0.0,3147.00830078125,0.8670588135719299,1.0,0.0,3.0,1.0,0.0
17863560,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.735540509223938,0.3198011815547943,0.2934191226959228,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8513346314430237,0.5055760145187378,0.4837593734264374,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9334673285484314,0.66126549243927,0.4645993411540985,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7790037393569946,0.3831899464130401,0.3685891330242157,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6256311535835266,0.1941176205873489,0.9035232663154602,284.9888610839844,284.95001220703125,298.6768493652344,292.7692565917969,297.4468078613281,297.02252197265625,284.9870910644531,1.0,0.6126404404640198,0.3564359843730926,0.3564359843730926,1.0,1.0,-3.018458127975464,0.7723789215087891,2.246079206466675,0.0938180014491081,0.8994306325912476,0.8994306325912476,0.0,222.2712554931641,224.0,48882.7890625,0.0,2711.2841796875,1.0,280.0412902832031,283.3441772460937,295.7303466796875,298.8674621582031,293.1499938964844,293.1499938964844,279.75,33797.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868752658367157,1.0,0.0,0.0,3.538792848587036,3.538815259933472,8.356098533113254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.02685546875,0.0,1396.95458984375,1895.4371337890625,0.0,3111.109619140625,0.878532350063324,1.0,0.0,3.0,1.0,0.0
17863620,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7310026288032532,0.3169045150279999,0.2911883294582367,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8460744023323059,0.5016233325004578,0.4804439544677734,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.927942156791687,0.6587926745414734,0.4632844030857086,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7741771340370178,0.3805094063282013,0.3664259612560272,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6213170886039734,0.1919223219156265,0.8949795961380005,284.8993835449219,284.95001220703125,298.64862060546875,292.7485046386719,297.4342346191406,297.0148620605469,284.9001159667969,1.0,0.611937940120697,0.3571711182594299,0.3571711182594299,1.0,1.0,-2.9973466396331787,0.7676050662994385,2.22974157333374,0.093780480325222,0.8092196583747864,0.8092196583747864,0.0,225.5325927734375,212.0,48973.60546875,0.0,2687.184326171875,1.0,279.759521484375,283.2474365234375,295.762939453125,298.97430419921875,293.1499938964844,293.1499938964844,280.04998779296875,39976.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759216070175171,1.0,0.0,0.0,3.355379581451416,3.3554015159606934,7.512364277317829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.291015625,0.0,1256.7763671875,1895.4371337890625,0.0,3178.348876953125,0.8437353372573853,1.0,0.0,3.0,1.0,0.0
17863680,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7310026288032532,0.3169045150279999,0.2911883294582367,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8460744023323059,0.5016233325004578,0.4804439544677734,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.927942156791687,0.6587926745414734,0.4632844030857086,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7741771340370178,0.3805094063282013,0.3664259612560272,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6213170886039734,0.1919223219156265,0.8949795961380005,284.8993835449219,284.95001220703125,298.64862060546875,292.7485046386719,297.4342346191406,297.0148620605469,284.9001159667969,1.0,0.611937940120697,0.3571711182594299,0.3571711182594299,1.0,1.0,-2.9973466396331787,0.7676050662994385,2.22974157333374,0.093780480325222,0.8092196583747864,0.8092196583747864,0.0,225.5325927734375,212.0,48973.60546875,0.0,2687.184326171875,1.0,279.759521484375,283.2474365234375,295.762939453125,298.97430419921875,293.1499938964844,293.1499938964844,280.04998779296875,39976.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759216070175171,1.0,0.0,0.0,3.355379581451416,3.3554015159606934,7.512364277317829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.291015625,0.0,1256.7763671875,1895.4371337890625,0.0,3178.348876953125,0.8437353372573853,1.0,0.0,3.0,1.0,0.0
17863740,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7312126755714417,0.3147715926170349,0.2889955937862396,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8465065360069275,0.4984261989593506,0.4771440327167511,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9300158023834229,0.65731281042099,0.4620065689086914,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7747753262519836,0.3783729672431946,0.3641577064990997,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6208925247192383,0.1900254189968109,0.8855113983154297,284.9838562011719,284.95001220703125,298.6186218261719,292.7266845703125,297.4256896972656,297.0133361816406,284.982666015625,1.0,0.6068565845489502,0.3579062819480896,0.3579062819480896,1.0,1.0,-2.975097417831421,0.7624409794807434,2.2126564979553223,0.0934753641486167,0.8808556795120239,0.8808556795120239,0.0,221.84527587890625,200.0,48021.30078125,0.0,2625.885986328125,1.0,280.0399475097656,283.3553161621094,295.6885681152344,298.77398681640625,293.1499938964844,293.1499938964844,280.3500061035156,33960.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643627166748047,1.0,0.0,0.0,3.4622738361358643,3.4622957706451416,7.99863983047544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.7744140625,0.0,1319.6961669921875,1895.4371337890625,0.0,3069.927001953125,0.8616498112678528,1.0,0.0,3.0,1.0,0.0
17863800,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7312126755714417,0.3147715926170349,0.2889955937862396,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8465065360069275,0.4984261989593506,0.4771440327167511,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9300158023834229,0.65731281042099,0.4620065689086914,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7747753262519836,0.3783729672431946,0.3641577064990997,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6208925247192383,0.1900254189968109,0.8855113983154297,284.9838562011719,284.95001220703125,298.6186218261719,292.7266845703125,297.4256896972656,297.0133361816406,284.982666015625,1.0,0.6068565845489502,0.3579062819480896,0.3579062819480896,1.0,1.0,-2.975097417831421,0.7624409794807434,2.2126564979553223,0.0934753641486167,0.8808556795120239,0.8808556795120239,0.0,221.84527587890625,200.0,48021.30078125,0.0,2625.885986328125,1.0,280.0399475097656,283.3553161621094,295.6885681152344,298.77398681640625,293.1499938964844,293.1499938964844,280.3500061035156,33960.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643627166748047,1.0,0.0,0.0,3.4622738361358643,3.4622957706451416,7.99863983047544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.7744140625,0.0,1319.6961669921875,1895.4371337890625,0.0,3069.927001953125,0.8616498112678528,1.0,0.0,3.0,1.0,0.0
17863860,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7335265874862671,0.3133687674999237,0.2874751389026642,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8493857383728027,0.4962261915206909,0.4747971892356872,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9349716305732728,0.6563984751701355,0.4611575901508331,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7776954174041748,0.3769440054893493,0.3625458478927612,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.6224083304405212,0.1887435764074325,0.878585696220398,285.0613708496094,284.95001220703125,298.5946960449219,292.7094421386719,297.4205017089844,297.0141296386719,285.0579833984375,1.0,0.6016533970832825,0.3585231602191925,0.3585231602191925,1.0,1.0,-2.9591636657714844,0.7589629888534546,2.20020079612732,0.0934680923819542,0.9779646396636964,0.9779646396636964,0.0,216.2063446044922,200.0,47265.5390625,0.0,2567.338623046875,1.0,280.32818603515625,283.4535827636719,295.6587219238281,298.6614074707031,293.1499938964844,293.1499938964844,280.3500061035156,30687.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550317287445068,1.0,0.0,0.0,3.617786645889282,3.617809295654297,8.733316008147085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.61181640625,0.0,1458.2232666015625,1895.4371337890625,0.0,2982.419677734375,0.8942747116088867,1.0,0.0,3.0,1.0,0.0
17863920,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7345292568206787,0.312883585691452,0.2870185971260071,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8506199717521667,0.4954883754253387,0.4740828573703766,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.936950981616974,0.6560229063034058,0.4609091579914093,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7789311408996582,0.3764632046222687,0.3620579540729522,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.6231178641319275,0.1883338093757629,0.8764696717262268,285.0407409667969,284.95001220703125,298.5869445800781,292.7038879394531,297.41864013671875,297.0141906738281,285.0372314453125,1.0,0.5998532176017761,0.3587179780006408,0.3587179780006408,1.0,1.0,-2.954328775405884,0.757925808429718,2.1964030265808105,0.093500018119812,0.9804752469062804,0.9804752469062804,0.0,214.11720275878903,188.0,47307.04296875,0.0,2547.77880859375,1.0,280.3407592773437,283.435546875,295.6707763671875,298.6953430175781,293.1499938964844,293.1499938964844,280.04998779296875,31071.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547623157501221,1.0,0.0,0.0,3.6585986614227295,3.6586217880249023,8.931467618822353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.392578125,0.0,1505.7926025390625,1895.4371337890625,0.0,2979.894287109375,0.903560996055603,1.0,0.0,3.0,1.0,0.0
17863980,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7366635203361511,0.311288446187973,0.2857084274291992,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8533468246459961,0.4932925701141357,0.4721609354019165,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.94125497341156,0.6543581485748291,0.4599883258342743,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7816573977470398,0.3749623596668243,0.3607192039489746,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6246612071990967,0.1871897280216217,0.8711395859718323,284.8694152832031,284.95001220703125,298.5690002441406,292.6910705566406,297.41162109375,297.0107727050781,284.864013671875,1.0,0.5954505205154419,0.3591606914997101,0.3591606914997101,1.0,1.0,-2.941328525543213,0.754905641078949,2.186422824859619,0.0934192463755607,0.8687219619750977,0.8687219619750977,0.0,209.29251098632807,188.0,48159.078125,0.0,2499.449462890625,1.0,280.08953857421875,283.2514343261719,295.7363586425781,298.9190673828125,293.1499938964844,293.1499938964844,280.04998779296875,36283.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637134432792664,1.0,0.0,0.0,3.650146722793579,3.650170564651489,8.890248750503815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.82421875,0.0,1535.4527587890625,1895.4371337890625,0.0,3063.836669921875,0.9031614065170288,1.0,0.0,3.0,1.0,0.0
17864040,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7381237149238586,0.3097688257694244,0.2842476069927215,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8553555011749268,0.4912430346012115,0.4701437950134277,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9444029331207277,0.6526443362236023,0.4587469100952148,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7836571335792542,0.3735186159610748,0.3592688143253326,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6257199048995972,0.186113029718399,0.8658308386802673,284.8718566894531,284.95001220703125,298.5536804199219,292.6802062988281,297.40460205078125,297.00653076171875,284.8739929199219,1.0,0.5914188623428345,0.3595296740531921,0.3595296740531921,1.0,1.0,-2.9275341033935547,0.7514204382896423,2.176113605499268,0.0930064842104911,0.8445830345153809,0.8445830345153809,0.0,205.2847442626953,176.0,47723.625,0.0,2454.147216796875,1.0,280.05743408203125,283.265380859375,295.7168273925781,298.85211181640625,293.1499938964844,293.1499938964844,280.3500061035156,39355.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668488264083862,1.0,0.0,0.0,3.551952362060547,3.551976203918457,8.418361403528252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.1943359375,0.0,1451.226806640625,1895.4371337890625,0.0,3093.249755859375,0.8856703042984009,1.0,0.0,3.0,1.0,0.0
17864100,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7403033375740051,0.3085583448410034,0.2827679812908172,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8582165241241455,0.4894478619098663,0.4680424928665161,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9486607313156128,0.6514632105827332,0.4575278162956238,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7864584922790527,0.3722739517688751,0.3577412366867065,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6272817254066467,0.1850978434085846,0.860027015209198,284.99322509765625,284.95001220703125,298.5364685058594,292.6680603027344,297.3990783691406,297.0049743652344,284.9960021972656,1.0,0.5867810249328613,0.3599355220794678,0.3599355220794678,1.0,1.0,-2.9129467010498047,0.7477719783782959,2.165174722671509,0.0924971178174018,0.9193509221076964,0.9193509221076964,0.0,200.3981475830078,176.0,46713.33984375,0.0,2403.441650390625,1.0,280.299072265625,283.40545654296875,295.6352233886719,298.6117553710937,293.1499938964844,293.1499938964844,280.3500061035156,34695.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599151968955994,1.0,0.0,0.0,3.5849976539611816,3.5850207805633545,8.575728998039267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.47412109375,0.0,1452.456298828125,1895.4371337890625,0.0,3028.209716796875,0.8916624784469604,1.0,0.0,3.0,1.0,0.0
17864160,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7434499859809875,0.3075568377971649,0.2816394865512848,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.862138569355011,0.4878691136837005,0.4663147628307342,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9541572332382202,0.650576114654541,0.4567272067070007,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7902564406394958,0.3712078034877777,0.3564975261688232,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6295515894889832,0.184196799993515,0.854897141456604,284.9828796386719,284.95001220703125,298.5188903808594,292.6557312011719,297.3949279785156,297.0051574707031,284.9808349609375,1.0,0.5820907354354858,0.3604143261909485,0.3604143261909485,1.0,1.0,-2.900887489318848,0.7451170682907104,2.1557705402374268,0.0924374908208847,0.9262362122535706,0.9262362122535706,0.0,194.9374847412109,164.0,46607.0390625,0.0,2354.83642578125,1.0,280.3422241210937,283.3978576660156,295.6233215332031,298.62603759765625,293.1499938964844,293.1499938964844,280.04998779296875,33814.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563655614852905,1.0,0.0,0.0,3.647438287734986,3.647461891174317,8.877060508893919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.509765625,0.0,1513.982177734375,1895.4371337890625,0.0,2994.923583984375,0.9029107689857484,1.0,0.0,3.0,1.0,0.0
17864220,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.749643862247467,0.3046823740005493,0.2789005935192108,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8700359463691711,0.4837996065616607,0.4623337388038635,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9645602107048036,0.6473426222801208,0.4544666409492492,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7978359460830688,0.3683634400367737,0.3536165952682495,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6340883374214172,0.1820322126150131,0.8438418507575989,284.8801574707031,284.95001220703125,298.4826965332031,292.63055419921875,297.3826904296875,297.00079345703125,284.8820495605469,1.0,0.5722702741622925,0.3613719344139099,0.3613719344139099,1.0,1.0,-2.873349189758301,0.7386745810508728,2.134674549102783,0.0920775160193443,0.8168145418167114,0.8168145418167114,0.0,184.1862335205078,152.0,46614.78125,0.0,2253.646240234375,1.0,280.0586242675781,283.2933044433594,295.6468200683594,298.7159118652344,293.1499938964844,293.1499938964844,280.3500061035156,40914.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863978385925293,1.0,0.0,0.0,3.4416866302490234,3.441709518432617,7.903799996711314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.939453125,0.0,1348.1939697265625,1895.4371337890625,0.0,3066.322021484375,0.8634108304977417,1.0,0.0,3.0,1.0,0.0
17864280,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.749643862247467,0.3046823740005493,0.2789005935192108,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8700359463691711,0.4837996065616607,0.4623337388038635,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9645602107048036,0.6473426222801208,0.4544666409492492,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7978359460830688,0.3683634400367737,0.3536165952682495,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6340883374214172,0.1820322126150131,0.8438418507575989,284.8801574707031,284.95001220703125,298.4826965332031,292.63055419921875,297.3826904296875,297.00079345703125,284.8820495605469,1.0,0.5722702741622925,0.3613719344139099,0.3613719344139099,1.0,1.0,-2.873349189758301,0.7386745810508728,2.134674549102783,0.0920775160193443,0.8168145418167114,0.8168145418167114,0.0,184.1862335205078,152.0,46614.78125,0.0,2253.646240234375,1.0,280.0586242675781,283.2933044433594,295.6468200683594,298.7159118652344,293.1499938964844,293.1499938964844,280.3500061035156,40914.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863978385925293,1.0,0.0,0.0,3.4416866302490234,3.441709518432617,7.903799996711314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.939453125,0.0,1348.1939697265625,1895.4371337890625,0.0,3066.322021484375,0.8634108304977417,1.0,0.0,3.0,1.0,0.0
17864340,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7578582167625427,0.3026847839355469,0.2765031158924103,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8802213072776794,0.4806162714958191,0.4586975276470184,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.976535141468048,0.6454129219055176,0.4525834619998932,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8073866963386536,0.3661951422691345,0.350974291563034,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6400832533836365,0.1802261918783188,0.8332463502883911,284.9830017089844,284.95001220703125,298.4451599121094,292.6047668457031,297.3739624023437,297.0014953613281,284.98175048828125,1.0,0.5621437430381775,0.3623295426368713,0.3623295426368713,1.0,1.0,-2.8479163646698,0.7328811287879944,2.115035057067871,0.0917498618364334,0.8953441381454468,0.8953441381454468,0.0,172.65109252929688,140.0,45535.68359375,0.0,2153.9716796875,1.0,280.3406677246094,283.4178771972656,295.5605163574219,298.4948425292969,293.1499938964844,293.1499938964844,280.6499938964844,34176.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509246110916138,1.0,0.0,0.0,3.537099599838257,3.5371222496032715,8.348104643118859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.72705078125,0.0,1397.93212890625,1895.4371337890625,0.0,2943.931884765625,0.8786042332649231,1.0,0.0,3.0,1.0,0.0
17864400,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7578582167625427,0.3026847839355469,0.2765031158924103,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8802213072776794,0.4806162714958191,0.4586975276470184,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.976535141468048,0.6454129219055176,0.4525834619998932,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8073866963386536,0.3661951422691345,0.350974291563034,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6400832533836365,0.1802261918783188,0.8332463502883911,284.9830017089844,284.95001220703125,298.4451599121094,292.6047668457031,297.3739624023437,297.0014953613281,284.98175048828125,1.0,0.5621437430381775,0.3623295426368713,0.3623295426368713,1.0,1.0,-2.8479163646698,0.7328811287879944,2.115035057067871,0.0917498618364334,0.8953441381454468,0.8953441381454468,0.0,172.65109252929688,140.0,45535.68359375,0.0,2153.9716796875,1.0,280.3406677246094,283.4178771972656,295.5605163574219,298.4948425292969,293.1499938964844,293.1499938964844,280.6499938964844,34176.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509246110916138,1.0,0.0,0.0,3.537099599838257,3.5371222496032715,8.348104643118859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.72705078125,0.0,1397.93212890625,1895.4371337890625,0.0,2943.931884765625,0.8786042332649231,1.0,0.0,3.0,1.0,0.0
17864460,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7683792114257812,0.300961285829544,0.274511307477951,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8929301500320435,0.4777461588382721,0.455523133277893,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.98945415019989,0.6438145041465759,0.4511322379112243,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8185395002365112,0.3643021583557129,0.3487152755260467,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.6479278802871704,0.1786401122808456,0.8238775134086609,285.05474853515625,284.95001220703125,298.4063720703125,292.5784606933594,297.36669921875,297.00439453125,285.0514831542969,1.0,0.5520371794700623,0.3633829355239868,0.3633829355239868,1.0,1.0,-2.8259856700897217,0.7284289002418518,2.097556829452514,0.0920939967036247,1.0,1.0,0.0,160.68943786621094,128.0,44691.80078125,0.0,2059.625,1.0,280.641357421875,283.511962890625,295.53778076171875,298.4029235839844,293.1499938964844,293.1499938964844,280.3500061035156,31301.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839634358882904,1.0,0.0,0.0,3.7256715297698975,3.725695371627808,9.261949571737204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.80517578125,0.0,1583.1142578125,1895.4371337890625,0.0,2838.299072265625,0.9187294840812684,1.0,0.0,3.0,1.0,0.0
17864520,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7683792114257812,0.300961285829544,0.274511307477951,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8929301500320435,0.4777461588382721,0.455523133277893,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.98945415019989,0.6438145041465759,0.4511322379112243,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8185395002365112,0.3643021583557129,0.3487152755260467,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.6479278802871704,0.1786401122808456,0.8238775134086609,285.05474853515625,284.95001220703125,298.4063720703125,292.5784606933594,297.36669921875,297.00439453125,285.0514831542969,1.0,0.5520371794700623,0.3633829355239868,0.3633829355239868,1.0,1.0,-2.8259856700897217,0.7284289002418518,2.097556829452514,0.0920939967036247,1.0,1.0,0.0,160.68943786621094,128.0,44691.80078125,0.0,2059.625,1.0,280.641357421875,283.511962890625,295.53778076171875,298.4029235839844,293.1499938964844,293.1499938964844,280.3500061035156,31301.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839634358882904,1.0,0.0,0.0,3.7256715297698975,3.725695371627808,9.261949571737204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.80517578125,0.0,1583.1142578125,1895.4371337890625,0.0,2838.299072265625,0.9187294840812684,1.0,0.0,3.0,1.0,0.0
17864580,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7783210277557373,0.2979418933391571,0.2717811167240143,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.905098021030426,0.4735156297683716,0.4515469074249267,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.6400942206382751,0.4477933049201965,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8287582993507385,0.3613351881504059,0.3458467721939087,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6555576920509338,0.1764963418245315,0.8132678866386414,284.866943359375,284.95001220703125,298.366455078125,292.5517272949219,297.3542175292969,297.00103759765625,284.8680725097656,1.0,0.5415396690368652,0.3644362986087799,0.3644362986087799,1.0,1.0,-2.797758102416992,0.7218469977378845,2.075911045074463,0.0920106992125511,0.8624522686004639,0.8624522686004639,0.0,149.7113800048828,116.0,45204.01171875,0.0,1961.2491455078125,1.0,280.357666015625,283.3219299316406,295.5882873535156,298.56610107421875,293.1499938964844,293.1499938964844,280.6499938964844,38966.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519306182861328,1.0,0.0,0.0,3.64239501953125,3.6424195766448975,8.852529731484537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.5546875,0.0,1546.8719482421875,1895.4371337890625,0.0,2953.3564453125,0.905376672744751,1.0,0.0,3.0,1.0,0.0
17864640,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7783210277557373,0.2979418933391571,0.2717811167240143,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.905098021030426,0.4735156297683716,0.4515469074249267,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.6400942206382751,0.4477933049201965,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8287582993507385,0.3613351881504059,0.3458467721939087,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6555576920509338,0.1764963418245315,0.8132678866386414,284.866943359375,284.95001220703125,298.366455078125,292.5517272949219,297.3542175292969,297.00103759765625,284.8680725097656,1.0,0.5415396690368652,0.3644362986087799,0.3644362986087799,1.0,1.0,-2.797758102416992,0.7218469977378845,2.075911045074463,0.0920106992125511,0.8624522686004639,0.8624522686004639,0.0,149.7113800048828,116.0,45204.01171875,0.0,1961.2491455078125,1.0,280.357666015625,283.3219299316406,295.5882873535156,298.56610107421875,293.1499938964844,293.1499938964844,280.6499938964844,38966.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519306182861328,1.0,0.0,0.0,3.64239501953125,3.6424195766448975,8.852529731484537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.5546875,0.0,1546.8719482421875,1895.4371337890625,0.0,2953.3564453125,0.905376672744751,1.0,0.0,3.0,1.0,0.0
17864700,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7820538878440857,0.2966891229152679,0.270308643579483,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9099414944648744,0.4716428220272064,0.4494182169437408,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.639274537563324,0.4399152994155884,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8326168656349182,0.3600064516067505,0.3442842066287994,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.658328652381897,0.175456628203392,0.8075594902038574,284.98828125,284.95001220703125,298.3460693359375,292.5382385253906,297.3480834960937,297.0,284.99176025390625,1.0,0.535724401473999,0.3649629652500152,0.3649629652500152,1.0,1.0,-2.775202512741089,0.7157468199729919,2.059455633163452,0.0910003408789634,0.9349083304405212,0.9349083304405212,0.0,145.12408447265625,116.0,44037.67578125,0.0,1903.8021240234373,1.0,280.60125732421875,283.4660339355469,295.5029602050781,298.3200988769531,293.1499938964844,293.1499938964844,280.6499938964844,35005.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446699976921082,1.0,0.0,0.0,3.6631484031677246,3.663172483444214,8.953695669333683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.8671875,0.0,1540.38037109375,1895.4371337890625,0.0,2885.376708984375,0.9092981219291688,1.0,0.0,3.0,1.0,0.0
