time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7868388891220093,0.2956547439098358,0.2691811323165893,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9161589741706848,0.4700004756450653,0.4476608335971832,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9990000128746032,0.6398602724075317,0.4303386509418487,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8373810052871704,0.358855664730072,0.3429979979991913,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6618784070014954,0.174525573849678,0.8024750351905823,284.97686767578125,284.95001220703125,298.325439453125,292.524658203125,297.3431701660156,297.00067138671875,284.9740295410156,1.0,0.5296775698661804,0.3655540645122528,0.3655540645122528,1.0,1.0,-2.752570629119873,0.709756076335907,2.0428147315979004,0.0900331512093544,0.9396093487739564,0.9396093487739564,0.0,140.2183380126953,104.0,43760.02734375,0.0,1845.56787109375,1.0,280.642822265625,283.4575500488281,295.4869079589844,298.3221740722656,293.1499938964844,293.1499938964844,280.3500061035156,34154.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404363393783569,1.0,0.0,0.0,3.71868634223938,3.718710660934448,9.22725178043038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.56103515625,0.0,1596.868896484375,1895.4371337890625,0.0,2845.792236328125,0.919137477874756,1.0,0.0,3.0,1.0,0.0
17864820,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7969337701797485,0.2927044630050659,0.2664391696453094,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.929882824420929,0.4658125340938568,0.4436307251453399,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9990000128746032,0.6422451138496399,0.4104196429252624,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8476872444152832,0.35580974817276,0.3400022387504577,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.6696352958679199,0.1722914725542068,0.7914251089096069,284.8566589355469,284.95001220703125,298.2834777832031,292.497314453125,297.3331298828125,297.00213623046875,284.8599853515625,1.0,0.5168721079826355,0.3667362630367279,0.3667362630367279,1.0,1.0,-2.703621625900269,0.6964879631996155,2.007133722305298,0.0877149924635887,0.8071569800376892,0.8071569800376892,0.0,130.26177978515625,92.0,43314.54296875,0.0,1725.583740234375,1.0,280.35760498046875,283.3469543457031,295.5050964355469,298.3802490234375,293.1499938964844,293.1499938964844,280.6499938964844,42737.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464991450309753,1.0,0.0,0.0,3.457515478134156,3.4575388431549072,7.976668712217361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.38037109375,0.0,1377.1279296875,1895.4371337890625,0.0,2902.49267578125,0.8682980537414551,1.0,0.0,3.0,1.0,0.0
17864880,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7969337701797485,0.2927044630050659,0.2664391696453094,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.929882824420929,0.4658125340938568,0.4436307251453399,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.9990000128746032,0.6422451138496399,0.4104196429252624,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8476872444152832,0.35580974817276,0.3400022387504577,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.6696352958679199,0.1722914725542068,0.7914251089096069,284.8566589355469,284.95001220703125,298.2834777832031,292.497314453125,297.3331298828125,297.00213623046875,284.8599853515625,1.0,0.5168721079826355,0.3667362630367279,0.3667362630367279,1.0,1.0,-2.703621625900269,0.6964879631996155,2.007133722305298,0.0877149924635887,0.8071569800376892,0.8071569800376892,0.0,130.26177978515625,92.0,43314.54296875,0.0,1725.583740234375,1.0,280.35760498046875,283.3469543457031,295.5050964355469,298.3802490234375,293.1499938964844,293.1499938964844,280.6499938964844,42737.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464991450309753,1.0,0.0,0.0,3.457515478134156,3.4575388431549072,7.976668712217361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.38037109375,0.0,1377.1279296875,1895.4371337890625,0.0,2902.49267578125,0.8682980537414551,1.0,0.0,3.0,1.0,0.0
17864940,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.809865415096283,0.2906728386878967,0.2640630900859833,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9471679329872132,0.4625949561595917,0.4400055110454559,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.6483134031295776,0.3879590630531311,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8610666394233704,0.3534559607505798,0.3372451663017273,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6798221468925476,0.170411005616188,0.7807984948158264,284.9647521972656,284.95001220703125,298.2406005859375,292.4698181152344,297.3385009765625,297.024658203125,284.96319580078125,1.0,0.5033197999000549,0.3679184317588806,0.3679184317588806,1.0,1.0,-2.653334856033325,0.6826686263084412,1.9706662893295288,0.0850574299693107,0.8767867684364319,0.8767867684364319,0.0,119.7060775756836,95.0,41777.43359375,0.0,1604.9061279296875,1.0,280.640625,283.47906494140625,295.4054260253906,298.1190795898437,293.1499938964844,293.1499938964844,280.95001220703125,35267.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291614055633545,1.0,0.0,0.0,3.5177886486053467,3.5178112983703613,8.257199510808277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.7880859375,0.0,1385.7095947265625,1895.4371337890625,0.0,2740.640380859375,0.8750130534172058,1.0,0.0,3.0,1.0,0.0
17865000,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.809865415096283,0.2906728386878967,0.2640630900859833,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9471679329872132,0.4625949561595917,0.4400055110454559,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.6483134031295776,0.3879590630531311,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8610666394233704,0.3534559607505798,0.3372451663017273,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6798221468925476,0.170411005616188,0.7807984948158264,284.9647521972656,284.95001220703125,298.2406005859375,292.4698181152344,297.3385009765625,297.024658203125,284.96319580078125,1.0,0.5033197999000549,0.3679184317588806,0.3679184317588806,1.0,1.0,-2.653334856033325,0.6826686263084412,1.9706662893295288,0.0850574299693107,0.8767867684364319,0.8767867684364319,0.0,119.7060775756836,95.0,41777.43359375,0.0,1604.9061279296875,1.0,280.640625,283.47906494140625,295.4054260253906,298.1190795898437,293.1499938964844,293.1499938964844,280.95001220703125,35267.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291614055633545,1.0,0.0,0.0,3.5177886486053467,3.5178112983703613,8.257199510808277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.7880859375,0.0,1385.7095947265625,1895.4371337890625,0.0,2740.640380859375,0.8750130534172058,1.0,0.0,3.0,1.0,0.0
17865060,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8169792294502258,0.2892378568649292,0.2625338435173034,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9566434025764464,0.4602405428886413,0.4375173449516296,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.6542273759841919,0.3753871917724609,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8689591884613037,0.3517617285251617,0.3353892564773559,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.6855916380882263,0.1690861284732818,0.7736559510231018,285.0558776855469,284.95001220703125,298.2039489746094,292.4466857910156,297.3534240722656,297.05682373046875,285.05255126953125,1.0,0.4957979917526245,0.3693519830703735,0.3693519830703735,1.0,1.0,-2.6225695610046387,0.675859808921814,1.9467097520828247,0.0848802104592323,0.9826288223266602,0.9826288223266602,0.0,113.92970275878906,95.0,40733.23046875,0.0,1536.161376953125,1.0,280.9342346191406,283.5912780761719,295.369873046875,297.9836120605469,293.1499938964844,293.1499938964844,280.95001220703125,31296.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139235377311707,1.0,0.0,0.0,3.6676952838897705,3.6677186489105225,8.975936793831352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.1728515625,0.0,1517.5794677734375,1895.4371337890625,0.0,2599.37060546875,0.9059339761734008,1.0,0.0,3.0,1.0,0.0
17865120,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.817940354347229,0.2889341711997986,0.2622718513011932,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.9579079747200012,0.4597667157649994,0.4370816946029663,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9990000128746032,0.6551854014396667,0.3736200630664825,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8700575232505798,0.3514220416545868,0.335069864988327,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6863643527030945,0.1688356697559356,0.7724522352218628,285.0439453125,284.95001220703125,298.1968994140625,292.4422607421875,297.355712890625,297.06219482421875,285.0404663085937,1.0,0.4946496784687042,0.3696250319480896,0.3696250319480896,1.0,1.0,-2.61777663230896,0.6749180555343628,1.9428585767745967,0.0849917232990264,0.9854012727737428,0.9854012727737428,0.0,113.11590576171876,113.0,40725.4453125,0.0,1525.9661865234375,1.0,280.941162109375,283.58062744140625,295.37896728515625,298.00244140625,293.1499938964844,293.1499938964844,280.6499938964844,31482.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130225539207458,1.0,0.0,0.0,3.692788362503052,3.692811965942383,9.099177304960904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.0439453125,0.0,1547.10009765625,1895.4371337890625,0.0,2591.05517578125,0.9116252064704896,1.0,0.0,3.0,1.0,0.0
17865180,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8125098943710327,0.2860167026519775,0.2600343823432922,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9509989023208618,0.4557080864906311,0.4336922466754913,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.6572676301002502,0.3782443702220917,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8643526434898376,0.3484276533126831,0.3326026797294616,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6808329224586487,0.1668077111244201,0.7644370794296265,284.87066650390625,284.95001220703125,298.1524963378906,292.4147033691406,297.3500061035156,297.0685119628906,284.87384033203125,1.0,0.4943091869354248,0.3713316023349762,0.3713316023349762,1.0,1.0,-2.603954792022705,0.6744202375411987,1.929534673690796,0.087327092885971,0.848595380783081,0.848595380783081,0.0,114.3362045288086,131.0,41283.14453125,0.0,1512.587890625,1.0,280.6568603515625,283.40606689453125,295.444580078125,298.17388916015625,293.1499938964844,293.1499938964844,280.95001220703125,39610.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239251971244812,1.0,0.0,0.0,3.583815813064575,3.5838398933410645,8.570075351599371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.798828125,0.0,1487.2972412109375,1895.4371337890625,0.0,2691.971435546875,0.8928146362304688,1.0,0.0,3.0,1.0,0.0
17865240,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8125098943710327,0.2860167026519775,0.2600343823432922,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9509989023208618,0.4557080864906311,0.4336922466754913,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.6572676301002502,0.3782443702220917,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8643526434898376,0.3484276533126831,0.3326026797294616,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6808329224586487,0.1668077111244201,0.7644370794296265,284.87066650390625,284.95001220703125,298.1524963378906,292.4147033691406,297.3500061035156,297.0685119628906,284.87384033203125,1.0,0.4943091869354248,0.3713316023349762,0.3713316023349762,1.0,1.0,-2.603954792022705,0.6744202375411987,1.929534673690796,0.087327092885971,0.848595380783081,0.848595380783081,0.0,114.3362045288086,131.0,41283.14453125,0.0,1512.587890625,1.0,280.6568603515625,283.40606689453125,295.444580078125,298.17388916015625,293.1499938964844,293.1499938964844,280.95001220703125,39610.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239251971244812,1.0,0.0,0.0,3.583815813064575,3.5838398933410645,8.570075351599371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.798828125,0.0,1487.2972412109375,1895.4371337890625,0.0,2691.971435546875,0.8928146362304688,1.0,0.0,3.0,1.0,0.0
17865300,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8059832453727722,0.2848343551158905,0.2588702738285064,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9425217509269714,0.453933447599411,0.4319125115871429,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.6567041873931885,0.3858299255371094,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.857602596282959,0.3471235334873199,0.3313097357749939,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.674737811088562,0.165824294090271,0.76023268699646,285.0087585449219,284.95001220703125,298.13006591796875,292.4009704589844,297.3421325683594,297.06463623046875,285.0147399902344,1.0,0.4962726831436157,0.3721849024295807,0.3721849024295807,1.0,1.0,-2.6029183864593506,0.6761337518692017,1.926784634590149,0.0891758427023887,0.9359588623046876,0.9359588623046876,0.0,117.13701629638672,131.0,40464.30859375,0.0,1523.60498046875,1.0,280.8998107910156,283.5606384277344,295.3614196777344,297.9469299316406,293.1499938964844,293.1499938964844,280.95001220703125,34498.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163495659828186,1.0,0.0,0.0,3.620527267456055,3.620550632476807,8.746552566663013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.455078125,0.0,1489.4827880859375,1895.4371337890625,0.0,2621.7841796875,0.8997173309326172,1.0,0.0,3.0,1.0,0.0
17865360,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7985020875930786,0.2838480174541473,0.2580808103084564,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9326526522636414,0.4523718059062958,0.4305380284786224,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.6552802324295044,0.3952731192111969,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8500881195068359,0.3460040688514709,0.330349862575531,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6679584383964539,0.1649230271577835,0.7567747831344604,285.0155944824219,284.95001220703125,298.10748291015625,292.38726806640625,297.3324890136719,297.05865478515625,285.01416015625,1.0,0.4994149804115295,0.3728097677230835,0.3728097677230835,1.0,1.0,-2.6063501834869385,0.6788368821144104,1.9275133609771729,0.0910437777638435,0.9629815816879272,0.9629815816879272,0.0,120.86575317382812,149.0,40581.390625,0.0,1544.835693359375,1.0,280.9424743652344,283.56109619140625,295.3526916503906,297.97528076171875,293.1499938964844,293.1499938964844,280.6499938964844,32873.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127709627151489,1.0,0.0,0.0,3.705785989761353,3.705810070037842,9.16334386147355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.0087890625,0.0,1572.3751220703125,1895.4371337890625,0.0,2588.734130859375,0.9155696630477904,1.0,0.0,3.0,1.0,0.0
17865420,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7796931862831116,0.2808354198932647,0.2560310065746307,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9082263112068176,0.4481385350227356,0.4272675812244415,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.6478241086006165,0.4203881621360779,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8318998217582703,0.3429366946220398,0.3280926644802093,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6517404913902283,0.1626161634922027,0.7490466833114624,284.880859375,284.95001220703125,298.0619201660156,292.36004638671875,297.294677734375,297.0215759277344,284.8846130371094,1.0,0.5082046389579773,0.3740594983100891,0.3740594983100891,1.0,1.0,-2.618134021759033,0.685836911201477,1.932297110557556,0.0954096391797065,0.846552312374115,0.846552312374115,0.0,131.3076629638672,152.0,41328.82421875,0.0,1607.610107421875,1.0,280.6571655273437,283.4189147949219,295.398193359375,298.12811279296875,293.1499938964844,293.1499938964844,280.95001220703125,39894.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249578475952148,1.0,0.0,0.0,3.5711569786071777,3.571180820465088,8.50963942866656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.68115234375,0.0,1475.7152099609375,1895.4371337890625,0.0,2701.56005859375,0.8907250165939331,1.0,0.0,3.0,1.0,0.0
17865480,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7796931862831116,0.2808354198932647,0.2560310065746307,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9082263112068176,0.4481385350227356,0.4272675812244415,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.6478241086006165,0.4203881621360779,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8318998217582703,0.3429366946220398,0.3280926644802093,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6517404913902283,0.1626161634922027,0.7490466833114624,284.880859375,284.95001220703125,298.0619201660156,292.36004638671875,297.294677734375,297.0215759277344,284.8846130371094,1.0,0.5082046389579773,0.3740594983100891,0.3740594983100891,1.0,1.0,-2.618134021759033,0.685836911201477,1.932297110557556,0.0954096391797065,0.846552312374115,0.846552312374115,0.0,131.3076629638672,152.0,41328.82421875,0.0,1607.610107421875,1.0,280.6571655273437,283.4189147949219,295.398193359375,298.12811279296875,293.1499938964844,293.1499938964844,280.95001220703125,39894.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249578475952148,1.0,0.0,0.0,3.5711569786071777,3.571180820465088,8.50963942866656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.68115234375,0.0,1475.7152099609375,1895.4371337890625,0.0,2701.56005859375,0.8907250165939331,1.0,0.0,3.0,1.0,0.0
17865540,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7657886147499084,0.2785065174102783,0.2540315091609955,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8916115760803223,0.4445558488368988,0.4239911735057831,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9990000128746032,0.6383911967277527,0.4399550855159759,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8184216618537903,0.3403891921043396,0.3258280754089355,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6397246718406677,0.1604542434215545,0.7404816150665283,285.021240234375,284.95001220703125,298.015869140625,292.33306884765625,297.2654724121094,296.9964599609375,285.0200500488281,1.0,0.5140659809112549,0.3753092288970947,0.3753092288970947,1.0,1.0,-2.6223032474517822,0.6902590394020081,1.9320441484451287,0.0990555360913276,0.9642465114593506,0.9642465114593506,0.0,139.70733642578125,155.0,40698.953125,0.0,1650.966796875,1.0,280.9418334960937,283.5692749023437,295.3047790527344,297.9343566894531,293.1499938964844,293.1499938964844,280.6499938964844,32816.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149005174636841,1.0,0.0,0.0,3.70353627204895,3.703560113906861,9.152220741270868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.04443359375,0.0,1569.3809814453125,1895.4371337890625,0.0,2608.39306640625,0.9151485562324524,1.0,0.0,3.0,1.0,0.0
17865600,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7657886147499084,0.2785065174102783,0.2540315091609955,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8916115760803223,0.4445558488368988,0.4239911735057831,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9990000128746032,0.6383911967277527,0.4399550855159759,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8184216618537903,0.3403891921043396,0.3258280754089355,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6397246718406677,0.1604542434215545,0.7404816150665283,285.021240234375,284.95001220703125,298.015869140625,292.33306884765625,297.2654724121094,296.9964599609375,285.0200500488281,1.0,0.5140659809112549,0.3753092288970947,0.3753092288970947,1.0,1.0,-2.6223032474517822,0.6902590394020081,1.9320441484451287,0.0990555360913276,0.9642465114593506,0.9642465114593506,0.0,139.70733642578125,155.0,40698.953125,0.0,1650.966796875,1.0,280.9418334960937,283.5692749023437,295.3047790527344,297.9343566894531,293.1499938964844,293.1499938964844,280.6499938964844,32816.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149005174636841,1.0,0.0,0.0,3.70353627204895,3.703560113906861,9.152220741270868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.04443359375,0.0,1569.3809814453125,1895.4371337890625,0.0,2608.39306640625,0.9151485562324524,1.0,0.0,3.0,1.0,0.0
17865660,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7517876625061035,0.2752565145492553,0.2517722249031067,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8747892379760742,0.4400020837783813,0.4204089045524597,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9889605045318604,0.6277523040771484,0.4413496553897857,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8038101196289062,0.3370808064937591,0.3233553767204284,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6278440356254578,0.157895877957344,0.7315315008163452,284.86865234375,284.95001220703125,297.969482421875,292.3064880371094,297.247314453125,296.9881896972656,284.8712158203125,1.0,0.5173640251159668,0.3760211169719696,0.3760211169719696,1.0,1.0,-2.60314416885376,0.6854743361473083,1.917669892311096,0.098973125219345,0.8362118005752563,0.8362118005752563,0.0,148.4930877685547,158.0,41114.16796875,0.0,1663.0543212890625,1.0,280.65692138671875,283.4138488769531,295.34527587890625,298.0736999511719,293.1499938964844,293.1499938964844,280.95001220703125,40555.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272572755813599,1.0,0.0,0.0,3.5595593452453613,3.5595834255218506,8.454458679807431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.89208984375,0.0,1468.0982666015625,1895.4371337890625,0.0,2722.9287109375,0.8882008790969849,1.0,0.0,3.0,1.0,0.0
17865720,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7517876625061035,0.2752565145492553,0.2517722249031067,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8747892379760742,0.4400020837783813,0.4204089045524597,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9889605045318604,0.6277523040771484,0.4413496553897857,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8038101196289062,0.3370808064937591,0.3233553767204284,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6278440356254578,0.157895877957344,0.7315315008163452,284.86865234375,284.95001220703125,297.969482421875,292.3064880371094,297.247314453125,296.9881896972656,284.8712158203125,1.0,0.5173640251159668,0.3760211169719696,0.3760211169719696,1.0,1.0,-2.60314416885376,0.6854743361473083,1.917669892311096,0.098973125219345,0.8362118005752563,0.8362118005752563,0.0,148.4930877685547,158.0,41114.16796875,0.0,1663.0543212890625,1.0,280.65692138671875,283.4138488769531,295.34527587890625,298.0736999511719,293.1499938964844,293.1499938964844,280.95001220703125,40555.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272572755813599,1.0,0.0,0.0,3.5595593452453613,3.5595834255218506,8.454458679807431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.89208984375,0.0,1468.0982666015625,1895.4371337890625,0.0,2722.9287109375,0.8882008790969849,1.0,0.0,3.0,1.0,0.0
17865780,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7411953210830688,0.2727139294147491,0.2495323121547699,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8619481921195984,0.4362351298332214,0.4168955981731415,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9758236408233644,0.6220914721488953,0.4368060827255249,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7918445467948914,0.334255188703537,0.320800632238388,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6181104183197021,0.1554919481277465,0.7217251658439636,284.9934997558594,284.95001220703125,297.9228210449219,292.2803649902344,297.2322692871094,296.9846496582031,284.9917297363281,1.0,0.518535852432251,0.3767329752445221,0.3767329752445221,1.0,1.0,-2.576033592224121,0.6779487729072571,1.8980847597122192,0.0974096581339836,0.9300755262374878,0.9300755262374878,0.0,155.3072052001953,161.0,39974.23828125,0.0,1654.916259765625,1.0,280.94158935546875,283.5576477050781,295.2388610839844,297.8350524902344,293.1499938964844,293.1499938964844,280.6499938964844,33806.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145083785057068,1.0,0.0,0.0,3.65347957611084,3.653503179550171,8.906491757443291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.2529296875,0.0,1520.6180419921875,1895.4371337890625,0.0,2604.77099609375,0.9044581055641174,1.0,0.0,3.0,1.0,0.0
17865840,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7411953210830688,0.2727139294147491,0.2495323121547699,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8619481921195984,0.4362351298332214,0.4168955981731415,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9758236408233644,0.6220914721488953,0.4368060827255249,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7918445467948914,0.334255188703537,0.320800632238388,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6181104183197021,0.1554919481277465,0.7217251658439636,284.9934997558594,284.95001220703125,297.9228210449219,292.2803649902344,297.2322692871094,296.9846496582031,284.9917297363281,1.0,0.518535852432251,0.3767329752445221,0.3767329752445221,1.0,1.0,-2.576033592224121,0.6779487729072571,1.8980847597122192,0.0974096581339836,0.9300755262374878,0.9300755262374878,0.0,155.3072052001953,161.0,39974.23828125,0.0,1654.916259765625,1.0,280.94158935546875,283.5576477050781,295.2388610839844,297.8350524902344,293.1499938964844,293.1499938964844,280.6499938964844,33806.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145083785057068,1.0,0.0,0.0,3.65347957611084,3.653503179550171,8.906491757443291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.2529296875,0.0,1520.6180419921875,1895.4371337890625,0.0,2604.77099609375,0.9044581055641174,1.0,0.0,3.0,1.0,0.0
17865900,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.737110435962677,0.2712079286575317,0.2484844177961349,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8569726943969727,0.4340870380401611,0.4152078926563263,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.970504105091095,0.6193953156471252,0.4351837933063507,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.787132740020752,0.3326392769813537,0.3195637166500091,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.6139864325523376,0.1542175561189651,0.7169424891471863,284.8513488769531,284.95001220703125,297.8994140625,292.2675170898437,297.22442626953125,296.9824523925781,284.84393310546875,1.0,0.518768846988678,0.3770889043807983,0.3770889043807983,1.0,1.0,-2.563567876815796,0.6745398044586182,1.8890281915664675,0.0968327894806861,0.8284696340560913,0.8284696340560913,0.0,157.963134765625,161.0,40559.52734375,0.0,1649.127197265625,1.0,280.6976928710937,283.40093994140625,295.29461669921875,298.0205383300781,293.1499938964844,293.1499938964844,280.6499938964844,38897.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207690119743347,1.0,0.0,0.0,3.5978024005889893,3.5978264808654785,8.637099995212338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.9716796875,0.0,1497.23486328125,1895.4371337890625,0.0,2662.695068359375,0.8928233981132507,1.0,0.0,3.0,1.0,0.0
17865960,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7328202128410339,0.2695195972919464,0.2471207678318023,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8518823385238647,0.4317439496517181,0.41316619515419,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9648321270942688,0.6165838837623596,0.4333043396472931,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7822633981704712,0.3308605849742889,0.3180471658706665,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6095102429389954,0.1528435498476028,0.711494505405426,284.8692321777344,284.95001220703125,297.8759765625,292.2547912597656,297.2160339355469,296.979248046875,284.87335205078125,1.0,0.5187252759933472,0.3777857422828674,0.3777857422828674,1.0,1.0,-2.5488522052764893,0.6711074113845825,1.8777449131011963,0.0967158749699592,0.8075239062309265,0.8075239062309265,0.0,160.59197998046875,164.0,39949.06640625,0.0,1640.1217041015625,1.0,280.6579895019531,283.4384765625,295.27166748046875,297.9303283691406,293.1499938964844,293.1499938964844,280.95001220703125,42071.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223773241043091,1.0,0.0,0.0,3.4276297092437744,3.427652597427368,7.839369118300965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.72265625,0.0,1342.2152099609375,1895.4371337890625,0.0,2677.607666015625,0.8610660433769226,1.0,0.0,3.0,1.0,0.0
17866020,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7262636423110962,0.2671023607254028,0.2449172139167785,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8440696001052856,0.4280548691749573,0.4096497595310211,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9559177756309508,0.6127966642379761,0.4305073022842407,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7747140526771545,0.3280579745769501,0.3154139220714569,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6019527912139893,0.1505045741796493,0.7013871669769287,284.9896850585937,284.95001220703125,297.8290100097656,292.2298583984375,297.2027587890625,296.9774475097656,284.98809814453125,1.0,0.5183577537536621,0.3791794180870056,0.3791794180870056,1.0,1.0,-2.5233049392700195,0.6656357049942017,1.8576691150665283,0.0968700051307678,0.8977283835411072,0.8977283835411072,0.0,164.6103515625,152.0,38923.265625,0.0,1622.2816162109375,1.0,280.9405212402344,283.5745849609375,295.17510986328125,297.7032165527344,293.1499938964844,293.1499938964844,281.25,33926.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068788647651672,1.0,0.0,0.0,3.532565116882324,3.53258752822876,8.326713896167348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.5380859375,0.0,1391.3843994140625,1895.4371337890625,0.0,2534.48095703125,0.8774213790893555,1.0,0.0,3.0,1.0,0.0
17866080,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7262636423110962,0.2671023607254028,0.2449172139167785,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8440696001052856,0.4280548691749573,0.4096497595310211,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9559177756309508,0.6127966642379761,0.4305073022842407,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7747140526771545,0.3280579745769501,0.3154139220714569,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6019527912139893,0.1505045741796493,0.7013871669769287,284.9896850585937,284.95001220703125,297.8290100097656,292.2298583984375,297.2027587890625,296.9774475097656,284.98809814453125,1.0,0.5183577537536621,0.3791794180870056,0.3791794180870056,1.0,1.0,-2.5233049392700195,0.6656357049942017,1.8576691150665283,0.0968700051307678,0.8977283835411072,0.8977283835411072,0.0,164.6103515625,152.0,38923.265625,0.0,1622.2816162109375,1.0,280.9405212402344,283.5745849609375,295.17510986328125,297.7032165527344,293.1499938964844,293.1499938964844,281.25,33926.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068788647651672,1.0,0.0,0.0,3.532565116882324,3.53258752822876,8.326713896167348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.5380859375,0.0,1391.3843994140625,1895.4371337890625,0.0,2534.48095703125,0.8774213790893555,1.0,0.0,3.0,1.0,0.0
17866140,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7262061834335327,0.2650112509727478,0.2429178208112716,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.84405118227005,0.4247235059738159,0.4063816368579864,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9567388892173768,0.6095224022865295,0.4281310439109802,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7747164964675903,0.3255470097064972,0.3129220008850097,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.600548505783081,0.1484251022338867,0.6914505958557129,285.0793151855469,284.95001220703125,297.7820129394531,292.2056579589844,297.1915283203125,296.9784545898437,285.075927734375,1.0,0.5132887363433838,0.3805730938911438,0.3805730938911438,1.0,1.0,-2.4991893768310547,0.6605929732322693,1.8385963439941408,0.097208522260189,1.0,1.0,0.0,161.8778076171875,140.0,38005.67578125,0.0,1577.8406982421875,1.0,281.24200439453125,283.68426513671875,295.1508483886719,297.6058349609375,293.1499938964844,293.1499938964844,280.95001220703125,31239.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925680875778198,1.0,0.0,0.0,3.724186182022095,3.724210023880005,9.254565611627186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.20458984375,0.0,1580.93505859375,1895.4371337890625,0.0,2403.6806640625,0.9182929396629332,1.0,0.0,3.0,1.0,0.0
17866200,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7262061834335327,0.2650112509727478,0.2429178208112716,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.84405118227005,0.4247235059738159,0.4063816368579864,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9567388892173768,0.6095224022865295,0.4281310439109802,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7747164964675903,0.3255470097064972,0.3129220008850097,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.600548505783081,0.1484251022338867,0.6914505958557129,285.0793151855469,284.95001220703125,297.7820129394531,292.2056579589844,297.1915283203125,296.9784545898437,285.075927734375,1.0,0.5132887363433838,0.3805730938911438,0.3805730938911438,1.0,1.0,-2.4991893768310547,0.6605929732322693,1.8385963439941408,0.097208522260189,1.0,1.0,0.0,161.8778076171875,140.0,38005.67578125,0.0,1577.8406982421875,1.0,281.24200439453125,283.68426513671875,295.1508483886719,297.6058349609375,293.1499938964844,293.1499938964844,280.95001220703125,31239.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925680875778198,1.0,0.0,0.0,3.724186182022095,3.724210023880005,9.254565611627186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.20458984375,0.0,1580.93505859375,1895.4371337890625,0.0,2403.6806640625,0.9182929396629332,1.0,0.0,3.0,1.0,0.0
17866260,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7282779216766357,0.2620596885681152,0.2404448688030243,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8468297719955444,0.4205699265003204,0.4026803970336914,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9609171748161316,0.6047161221504211,0.4251162111759186,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7774244546890259,0.3223753571510315,0.3100639879703522,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6015080213546753,0.146133542060852,0.6810606718063354,284.8616027832031,284.95001220703125,297.7388610839844,292.1841125488281,297.1783142089844,296.9756774902344,284.8614807128906,1.0,0.5062165260314941,0.381914347410202,0.381914347410202,1.0,1.0,-2.4722421169281006,0.6543902158737183,1.8178519010543823,0.0971071571111679,0.8712384700775146,0.8712384700775146,0.0,156.380615234375,140.0,38585.34765625,0.0,1518.7412109375,1.0,280.959716796875,283.4637145996094,295.22723388671875,297.798095703125,293.1499938964844,293.1499938964844,280.95001220703125,38309.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054352402687073,1.0,0.0,0.0,3.6820244789123535,3.68204927444458,9.046209470398026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.8623046875,0.0,1586.5235595703125,1895.4371337890625,0.0,2521.2216796875,0.9130041599273682,1.0,0.0,3.0,1.0,0.0
17866320,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7284606099128723,0.2617813050746918,0.2401742190122604,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8470966815948486,0.4201835691928863,0.4022961854934692,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9613038301467896,0.6042680144309998,0.4247849583625793,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7776811718940735,0.3220763504505157,0.3097638785839081,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.601599395275116,0.1459181159734726,0.680020809173584,284.86212158203125,284.95001220703125,297.7351379394531,292.1822814941406,297.17706298828125,296.9752502441406,284.86260986328125,1.0,0.5055044889450073,0.3820309638977051,0.3820309638977051,1.0,1.0,-2.469447612762451,0.6536937355995178,1.8157538175582888,0.0970331653952598,0.8668472170829773,0.8668472170829773,0.0,155.83905029296875,128.0,38518.97265625,0.0,1512.7974853515625,1.0,280.9573059082031,283.4660339355469,295.22198486328125,297.7867431640625,293.1499938964844,293.1499938964844,281.25,38681.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805761456489563,1.0,0.0,0.0,3.6676642894744873,3.667688846588135,8.975784453468805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.3828125,0.0,1573.0677490234375,1895.4371337890625,0.0,2524.21630859375,0.9103153347969056,1.0,0.0,3.0,1.0,0.0
17866380,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7331768274307251,0.2592366933822632,0.2373360693454742,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8531901240348816,0.4163041710853576,0.3980616331100464,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9693748354911804,0.6001968383789062,0.4214035272598266,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7835243940353394,0.3190704882144928,0.3064135611057281,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6047956943511963,0.1435934007167816,0.6676582098007202,284.9960327148437,284.95001220703125,297.6883850097656,292.1597900390625,297.1640319824219,296.9740905761719,284.9933776855469,1.0,0.4958988130092621,0.3834888339042663,0.3834888339042663,1.0,1.0,-2.4380037784576416,0.6461598873138428,1.7918438911437988,0.0963886901736259,0.962975025177002,0.962975025177002,0.0,147.4503173828125,116.0,37294.37109375,0.0,1437.2008056640625,1.0,281.24322509765625,283.6206970214844,295.1159362792969,297.54986572265625,293.1499938964844,293.1499938964844,280.95001220703125,33535.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927592396736145,1.0,0.0,0.0,3.752331972122192,3.75235652923584,9.394979088028776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.7763671875,0.0,1631.0654296875,1895.4371337890625,0.0,2405.41796875,0.926356554031372,1.0,0.0,3.0,1.0,0.0
17866440,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7331768274307251,0.2592366933822632,0.2373360693454742,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8531901240348816,0.4163041710853576,0.3980616331100464,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9693748354911804,0.6001968383789062,0.4214035272598266,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7835243940353394,0.3190704882144928,0.3064135611057281,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6047956943511963,0.1435934007167816,0.6676582098007202,284.9960327148437,284.95001220703125,297.6883850097656,292.1597900390625,297.1640319824219,296.9740905761719,284.9933776855469,1.0,0.4958988130092621,0.3834888339042663,0.3834888339042663,1.0,1.0,-2.4380037784576416,0.6461598873138428,1.7918438911437988,0.0963886901736259,0.962975025177002,0.962975025177002,0.0,147.4503173828125,116.0,37294.37109375,0.0,1437.2008056640625,1.0,281.24322509765625,283.6206970214844,295.1159362792969,297.54986572265625,293.1499938964844,293.1499938964844,280.95001220703125,33535.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927592396736145,1.0,0.0,0.0,3.752331972122192,3.75235652923584,9.394979088028776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.7763671875,0.0,1631.0654296875,1895.4371337890625,0.0,2405.41796875,0.926356554031372,1.0,0.0,3.0,1.0,0.0
17866500,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7365915775299072,0.2577835619449615,0.2360525280237198,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8575062155723572,0.4141691029071808,0.3960835933685303,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.9745895862579346,0.5977723002433777,0.4198534786701202,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7876453995704651,0.317421406507492,0.3048445284366607,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.6073393821716309,0.1423948556184768,0.6617862582206726,284.84295654296875,284.95001220703125,297.66510009765625,292.14892578125,297.15740966796875,296.97332763671875,284.8328857421875,1.0,0.4907245635986328,0.384217768907547,0.384217768907547,1.0,1.0,-2.4232876300811768,0.6427101492881775,1.7805774211883545,0.0962297394871711,0.8535606861114502,0.8535606861114502,0.0,142.6269989013672,116.0,37927.1796875,0.0,1398.706298828125,1.0,280.9954528808594,283.45074462890625,295.1775817871094,297.7406616210937,293.1499938964844,293.1499938964844,280.95001220703125,38247.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993746995925903,1.0,0.0,0.0,3.709026575088501,3.709051370620728,9.179375979329052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.69287109375,0.0,1616.9241943359375,1895.4371337890625,0.0,2465.709228515625,0.9173203110694884,1.0,0.0,3.0,1.0,0.0
17866560,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7397915124893188,0.2561221420764923,0.2344500124454498,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8617088198661804,0.4118095338344574,0.3937512636184692,296.8409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9793838262557985,0.595014214515686,0.4178718626499176,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7916191816329956,0.315582811832428,0.3029943108558655,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.6097046136856079,0.1410882771015167,0.6552878618240356,284.8448181152344,284.95001220703125,297.6418762207031,292.1383056640625,297.14996337890625,296.9714050292969,284.8495178222656,1.0,0.4852443337440491,0.3850350975990295,0.3850350975990295,1.0,1.0,-2.4061527252197266,0.6385923624038696,1.767560362815857,0.0959237664937973,0.8157809972763062,0.8157809972763062,0.0,137.84393310546875,104.0,37300.015625,0.0,1357.8348388671875,1.0,280.9571228027344,283.4792785644531,295.1574401855469,297.6546325683594,293.1499938964844,293.1499938964844,281.25,42710.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012707829475403,1.0,0.0,0.0,3.5257833003997803,3.525807380676269,8.29477357910946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.6005859375,0.0,1447.8099365234375,1895.4371337890625,0.0,2483.04931640625,0.8825845718383789,1.0,0.0,3.0,1.0,0.0
