time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7490755915641785,0.2538560926914215,0.2317967265844345,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8734539151191711,0.4081786870956421,0.3896745443344116,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.991335391998291,0.5912314653396606,0.4146592319011688,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8025684356689453,0.3127451837062835,0.2997180223464966,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6164555549621582,0.1389018893241882,0.6430808305740356,284.9869384765625,284.95001220703125,297.5957336425781,292.117919921875,297.13848876953125,296.9720764160156,284.9853210449219,1.0,0.473861962556839,0.3866696953773498,0.3866696953773498,1.0,1.0,-2.375600814819336,0.6316237449645996,1.743977189064026,0.0955911204218864,0.9123284816741944,0.9123284816741944,0.0,127.1954116821289,92.0,36158.75,0.0,1277.6798095703125,1.0,281.2412414550781,283.6368408203125,295.05615234375,297.4175109863281,293.1499938964844,293.1499938964844,280.95001220703125,34233.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841616272926331,1.0,0.0,0.0,3.608196973800659,3.608220100402832,8.687078434377327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.060546875,0.0,1474.0872802734375,1895.4371337890625,0.0,2327.584228515625,0.8946201801300049,1.0,0.0,3.0,1.0,0.0
17866680,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7490755915641785,0.2538560926914215,0.2317967265844345,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8734539151191711,0.4081786870956421,0.3896745443344116,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.991335391998291,0.5912314653396606,0.4146592319011688,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8025684356689453,0.3127451837062835,0.2997180223464966,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6164555549621582,0.1389018893241882,0.6430808305740356,284.9869384765625,284.95001220703125,297.5957336425781,292.117919921875,297.13848876953125,296.9720764160156,284.9853210449219,1.0,0.473861962556839,0.3866696953773498,0.3866696953773498,1.0,1.0,-2.375600814819336,0.6316237449645996,1.743977189064026,0.0955911204218864,0.9123284816741944,0.9123284816741944,0.0,127.1954116821289,92.0,36158.75,0.0,1277.6798095703125,1.0,281.2412414550781,283.6368408203125,295.05615234375,297.4175109863281,293.1499938964844,293.1499938964844,280.95001220703125,34233.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841616272926331,1.0,0.0,0.0,3.608196973800659,3.608220100402832,8.687078434377327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.060546875,0.0,1474.0872802734375,1895.4371337890625,0.0,2327.584228515625,0.8946201801300049,1.0,0.0,3.0,1.0,0.0
17866740,296.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.7592634558677673,0.0,0.2290617525577545,296.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.8862645030021667,0.0,0.3855055570602417,296.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.9990000128746032,0.0,0.4071034491062164,296.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.8139846920967102,0.0,0.2963840067386627,296.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.623403787612915,0.0,0.631157636642456,284.8654479980469,294.1499938964844,297.54998779296875,292.09869384765625,297.1256408691406,296.9709167480469,284.86962890625,0.0,0.0,0.3883043229579925,0.3883043229579925,1.0,1.0,-2.3398540019989014,0.6227545142173767,1.71709942817688,0.0947981029748916,0.0,0.0,0.0,116.91901397705078,60.0,35993.9140625,0.0,1194.998779296875,0.0,280.9584045410156,283.52593994140625,295.10693359375,297.5229187011719,293.1499938964844,293.1499938964844,278.1499938964844,43002.73046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.344138860702514,3.3441615104675293,7.462115263479063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1266.76806640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.7592634558677673,0.0,0.2290617525577545,296.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.8862645030021667,0.0,0.3855055570602417,296.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.9990000128746032,0.0,0.4071034491062164,296.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652038574219,0.8139846920967102,0.0,0.2963840067386627,296.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.623403787612915,0.0,0.631157636642456,284.8654479980469,294.1499938964844,297.54998779296875,292.09869384765625,297.1256408691406,296.9709167480469,284.86962890625,0.0,0.0,0.3883043229579925,0.3883043229579925,1.0,1.0,-2.3398540019989014,0.6227545142173767,1.71709942817688,0.0947981029748916,0.0,0.0,0.0,116.91901397705078,60.0,35993.9140625,0.0,1194.998779296875,0.0,280.9584045410156,283.52593994140625,295.10693359375,297.5229187011719,293.1499938964844,293.1499938964844,278.1499938964844,43002.73046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.344138860702514,3.3441615104675293,7.462115263479063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1266.76806640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0011300188489258,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9148864746094,0.3761710226535797,0.0,0.0011899713426828,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.3761710226535797,0.0,0.0008789101266302,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9160461425781,0.035014808177948,0.0,0.0011899679666385,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90447998046875,0.0,0.0,0.0056445691734552,286.1786499023437,294.1499938964844,297.5234069824219,292.0898742675781,296.998779296875,297.009033203125,283.7969055175781,0.0,0.0,0.2990472316741943,0.2990472316741943,1.0,1.0,-0.0120419804006814,0.0032299854792654,0.0088119953870773,-0.0242687258869409,0.0,0.0,0.0,-0.0668171346187591,60.0,1835.7799072265625,0.0,-9.886831321637146e-06,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,-4.656612873077393e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5875086203484174e-16,-1.5883293158649683e-16,-7.6776259942982295e-22,-2.6771838326951347e-14,-2.6771768870249672e-14,-7.033965235526763e-20,0.0,0.0,-0.0,0.0,0.0,1.5232934653955603e-28,2.2360501173802684e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000244140625,0.0,0.0,0.0008507565944455,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,0.0013816443970426,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.001448230119422,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0010814758716151,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.0025267810560762,286.13360595703125,294.1499938964844,297.5031433105469,292.0857849121094,297.0437316894531,297.0655517578125,283.3871459960937,0.0,0.0,0.2329825907945633,0.2329825907945633,1.0,1.0,-0.009430767968297,0.0018064368050545,0.0076243313960731,-0.0253908019512891,0.0,0.0,0.0,-0.0534917674958705,60.0,937.9854736328124,0.0,-5.217555099079618e-06,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3011003753301403e-28,-2.7913362130241888e-28,-3.6590555404514703e-31,-1.2339160730933146e-18,-1.2328804429663982e-18,-1.0355691385020862e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0001006671518553,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,0.0001080202127923,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,8.155550312949345e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.889404296875,0.0,0.0,0.0001067764969775,297.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,0.000495707266964,286.1117248535156,294.1499938964844,297.45367431640625,292.083740234375,297.09619140625,297.1859741210937,283.12164306640625,0.0,0.0,0.0776608660817146,0.0776608660817146,1.0,1.0,-0.0011237434810027,3.14169010380283e-05,0.0010923265945166,-0.0265609007328748,0.0,0.0,0.0,-0.010452089831233,60.0,189.50587463378903,0.0,-7.826763237517299e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2030018396769834e-38,1.5341849989952038e-38,7.144204928205607e-39,-4.262550957674899e-22,-2.4067245023594946e-22,-1.8558260766621696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0001006671518553,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,0.0001080202127923,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,8.155550312949345e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.889404296875,0.0,0.0,0.0001067764969775,297.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,0.000495707266964,286.1117248535156,294.1499938964844,297.45367431640625,292.083740234375,297.09619140625,297.1859741210937,283.12164306640625,0.0,0.0,0.0776608660817146,0.0776608660817146,1.0,1.0,-0.0011237434810027,3.14169010380283e-05,0.0010923265945166,-0.0265609007328748,0.0,0.0,0.0,-0.010452089831233,60.0,189.50587463378903,0.0,-7.826763237517299e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2030018396769834e-38,1.5341849989952038e-38,7.144204928205607e-39,-4.262550957674899e-22,-2.4067245023594946e-22,-1.8558260766621696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,9.776718798093498e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,0.0001029678896884,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,7.60639741201885e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868713378906,0.0,0.0,0.0001029591367114,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,0.0004883098881691,286.1060485839844,294.1499938964844,297.42803955078125,292.0865173339844,297.103271484375,297.2414245605469,283.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418117744848,1.99066434447559e-08,0.0010417918674647,-0.0271576698869466,0.0,0.0,0.0,-0.010133140720427,60.0,90.56482696533205,0.0,-7.400348778219269e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.170791333358575e-43,-6.291830104818429e-43,-3.3911422836660573e-43,-4.6529232573534585e-22,-2.328649991936685e-22,-2.3242732654167738e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,9.79545438895002e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0001031518404488,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,7.618808740517125e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,0.0001031513384077,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,0.0004892931901849,286.10028076171875,294.1499938964844,297.40185546875,292.0917358398437,297.10614013671875,297.2774353027344,283.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438316967338,1.098954793832263e-08,0.0010438207536935,-0.0278360266238451,0.0,0.0,0.0,-0.0102605884894728,60.0,50.76448822021485,0.0,-7.428850778978814e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.655980756004349e-22,-2.328038088309723e-22,-2.3279424152591377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,9.842253348324448e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,0.0001036443427437,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,7.655157969566062e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,0.0001036440298776,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,0.0004916320322081,286.0883483886719,294.1499938964844,297.347900390625,292.1089172363281,297.1111145019531,297.3143005371094,283.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572616642752113e-08,0.0010488053085282,-0.0293633248656988,0.0,0.0,0.0,-0.0105498470366001,60.0,27.077136993408203,0.0,-7.499981791170286e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656050428199499e-22,-2.3280239519223014e-22,-2.3280262238417084e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,9.842253348324448e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,0.0001036443427437,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,7.655157969566062e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,0.0001036440298776,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,0.0004916320322081,286.0883483886719,294.1499938964844,297.347900390625,292.1089172363281,297.1111145019531,297.3143005371094,283.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572616642752113e-08,0.0010488053085282,-0.0293633248656988,0.0,0.0,0.0,-0.0105498470366001,60.0,27.077136993408203,0.0,-7.499981791170286e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656050428199499e-22,-2.3280239519223014e-22,-2.3280262238417084e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,9.89617983577773e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,0.0001042122166836,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,7.697100954828784e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,0.0001042119038174,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,0.0004943257663398,286.075927734375,294.1499938964844,297.29205322265625,292.1344299316406,297.1149597167969,297.31500244140625,283.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.02162742614746,0.0,-7.58236566866799e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.328024204357791e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,9.89617983577773e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,0.0001042122166836,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,7.697100954828784e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,0.0001042119038174,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,0.0004943257663398,286.075927734375,294.1499938964844,297.29205322265625,292.1344299316406,297.1149597167969,297.31500244140625,283.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.02162742614746,0.0,-7.58236566866799e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.328024204357791e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,9.95716400211677e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,0.0001048544072546,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,7.744532922515646e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,0.0001048540943884,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,0.0004973721224814,286.0630187988281,294.1499938964844,297.2345275878906,292.16748046875,297.11767578125,297.291015625,283.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.99934196472168,0.0,-7.676079150087389e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.328024204357791e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,9.95716400211677e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,0.0001048544072546,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,7.744532922515646e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,0.0001048540943884,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,0.0004973721224814,286.0630187988281,294.1499938964844,297.2345275878906,292.16748046875,297.11767578125,297.291015625,283.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.99934196472168,0.0,-7.676079150087389e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.328024204357791e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001002503777272,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,0.0001055691463989,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,7.797322905389592e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,0.0001055688335327,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,0.000500762660522,286.0497131347656,294.1499938964844,297.175537109375,292.2071838378906,297.11932373046875,297.2514343261719,283.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849673408117269e-08,0.0010682748397812,-0.0353210344910621,0.0,0.0,0.0,-0.0116786751896142,60.0,21.50050163269043,0.0,-7.781058286582265e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.328024204357791e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,0.0001002503777272,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,0.0001055691463989,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,7.797322905389592e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,0.0001055688335327,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,0.000500762660522,286.0497131347656,294.1499938964844,297.175537109375,292.2071838378906,297.11932373046875,297.2514343261719,283.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849673408117269e-08,0.0010682748397812,-0.0353210344910621,0.0,0.0,0.0,-0.0116786751896142,60.0,21.50050163269043,0.0,-7.781058286582265e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.328024204357791e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0001006161764962,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.0001059543501469,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,7.825774082448334e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,0.0001059540372807,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,0.0005025899154134,286.0428771972656,294.1499938964844,297.1455993652344,292.2292785644531,297.11962890625,297.22637939453125,283.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072185812518,1.4305402196157502e-08,0.0010721714934334,-0.0365129858255386,0.0,0.0,0.0,-0.0119045982137322,60.0,21.32034683227539,0.0,-7.837932258780712e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.328024204357791e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,0.0001009953703032,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0001063536547007,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,7.855266449041665e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,0.0001063533418346,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.0,0.0,0.0005044841091148,286.03594970703125,294.1499938964844,297.1153564453125,292.2527160644531,297.1196594238281,297.1993103027344,283.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762249585241,1.4777821633060741e-08,0.0010762101737782,-0.0377484261989593,0.0,0.0,0.0,-0.0121387913823127,60.0,21.15348052978516,0.0,-7.89710838944302e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,0.0001017977047013,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,0.0001071985461749,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,7.917670154711232e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,0.0001071982333087,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,0.0005084919393993,286.0217590332031,294.1499938964844,297.05419921875,292.3033142089844,297.1188659667969,297.1407470703125,283.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.0126343397423625,60.0,20.85029411315918,0.0,-8.023052089356497e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,0.0001017977047013,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,0.0001071985461749,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,7.917670154711232e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8449401855469,0.0,0.0,0.0001071982333087,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,0.0005084919393993,286.0217590332031,294.1499938964844,297.05419921875,292.3033142089844,297.1188659667969,297.1407470703125,283.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.0126343397423625,60.0,20.85029411315918,0.0,-8.023052089356497e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,0.0001026487880153,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,0.0001080947768059,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,7.98386536189355e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,0.0001080944712157,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0005127433687448,286.0072631835937,294.1499938964844,296.9922790527344,292.358154296875,297.1169738769531,297.07794189453125,283.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.58649635314941,0.0,-8.157740438718974e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,0.0001026487880153,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,0.0001080947768059,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,7.98386536189355e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,0.0001080944712157,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0005127433687448,286.0072631835937,294.1499938964844,296.9922790527344,292.358154296875,297.1169738769531,297.07794189453125,283.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.58649635314941,0.0,-8.157740438718974e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0001035319073707,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,0.0001090247387764,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,8.052551856962964e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,0.0001090244331862,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0005171547527424,285.9924011230469,294.1499938964844,296.9298095703125,292.4164733886719,297.1139221191406,297.012451171875,283.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938099006187258e-08,0.0011032314505428,-0.0460083410143852,0.0,0.0,0.0,-0.0137054678052663,60.0,20.36223602294922,0.0,-8.298682985241612e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,0.0001035319073707,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82696533203125,0.0,0.0,0.0001090247387764,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,8.052551856962964e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,0.0001090244331862,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0005171547527424,285.9924011230469,294.1499938964844,296.9298095703125,292.4164733886719,297.1139221191406,297.012451171875,283.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938099006187258e-08,0.0011032314505428,-0.0460083410143852,0.0,0.0,0.0,-0.0137054678052663,60.0,20.36223602294922,0.0,-8.298682985241612e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.0001044260643539,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.0001099663277273,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,8.122096915030852e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,0.000109966029413,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0005216213176026,285.9771728515625,294.1499938964844,296.8670959472656,292.4775390625,297.109619140625,296.9456481933594,283.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052167843369723e-08,0.0011127567850053,-0.0489180237054824,0.0,0.0,0.0,-0.0142577541992068,60.0,20.175142288208008,0.0,-8.442618337767271e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.0001044260643539,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.0001099663277273,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,8.122096915030852e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,0.000109966029413,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0005216213176026,285.9771728515625,294.1499938964844,296.8670959472656,292.4775390625,297.109619140625,296.9456481933594,283.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052167843369723e-08,0.0011127567850053,-0.0489180237054824,0.0,0.0,0.0,-0.0142577541992068,60.0,20.175142288208008,0.0,-8.442618337767271e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,0.0001048696358338,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,0.0001104334223782,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,8.156596595654264e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.000110433124064,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,0.000523837050423,285.96942138671875,294.1499938964844,296.8356628417969,292.5088806152344,297.10699462890625,296.9120483398437,283.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.9604826206887093e-08,0.0011174820829182,-0.0503609925508499,0.0,0.0,0.0,-0.014531728811562,60.0,20.09355354309082,0.0,-8.514479077348369e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,0.0001053056694217,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0001108925862354,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,8.190509834093973e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,0.0001108922879211,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0005260151228867,285.96160888671875,294.1499938964844,296.8042907714844,292.5406188964844,297.1040954589844,296.8784484863281,283.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221471941098,2.0148100077221898e-08,0.0011221270542591,-0.0517791509628295,0.0,0.0,0.0,-0.0148010505363345,60.0,20.018945693969727,0.0,-8.58541611137298e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,0.0001061405127984,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,0.000111771718366,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,8.255441935034469e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,0.0001117714200518,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.0005301854107528,285.94580078125,294.1499938964844,296.7416381835937,292.60504150390625,297.0974426269531,296.8115539550781,283.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188270693528466e-08,0.0011310206027701,-0.0544935539364814,0.0,0.0,0.0,-0.0153167033568024,60.0,19.887067794799805,0.0,-8.722054190002383e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,0.0001061405127984,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,0.000111771718366,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,8.255441935034469e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,0.0001117714200518,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.0005301854107528,285.94580078125,294.1499938964844,296.7416381835937,292.60504150390625,297.0974426269531,296.8115539550781,283.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188270693528466e-08,0.0011310206027701,-0.0544935539364814,0.0,0.0,0.0,-0.0153167033568024,60.0,19.887067794799805,0.0,-8.722054190002383e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,0.0001068978162948,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001125691851484,299.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,8.314342994708568e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.0001125688868341,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,0.0005339683266356,285.9297180175781,294.1499938964844,296.6794128417969,292.6700744628906,297.089599609375,296.745361328125,283.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131811050485346e-08,0.0011390879517421,-0.0569547675549984,0.0,0.0,0.0,-0.015784453600645,60.0,19.77456855773925,0.0,-8.846930654726749e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,0.0001068978162948,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001125691851484,299.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,8.314342994708568e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.0001125688868341,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,0.0005339683266356,285.9297180175781,294.1499938964844,296.6794128417969,292.6700744628906,297.089599609375,296.745361328125,283.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131811050485346e-08,0.0011390879517421,-0.0569547675549984,0.0,0.0,0.0,-0.015784453600645,60.0,19.77456855773925,0.0,-8.846930654726749e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0001075781692634,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0001132856268668,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,8.36725885164924e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,0.0001132853358285,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.000537366955541,285.9134521484375,294.1499938964844,296.6177978515625,292.735107421875,297.0805969238281,296.68017578125,283.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463580885902,2.2979472547035584e-08,0.0011463351547718,-0.0591650195419788,0.0,0.0,0.0,-0.0162046700716018,60.0,19.676074981689453,0.0,-8.959872843661287e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0001075781692634,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,0.0001132856268668,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,8.36725885164924e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840270996094,0.0,0.0,0.0001132853358285,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.000537366955541,285.9134521484375,294.1499938964844,296.6177978515625,292.735107421875,297.0805969238281,296.68017578125,283.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463580885902,2.2979472547035584e-08,0.0011463351547718,-0.0591650195419788,0.0,0.0,0.0,-0.0162046700716018,60.0,19.676074981689453,0.0,-8.959872843661287e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,0.0001081581358448,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,0.0001138963489211,299.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,8.41236615087837e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.0001138960578828,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,0.00054026406724,285.89697265625,294.1499938964844,296.5570373535156,292.79949951171875,297.0705261230469,296.6162109375,283.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525371810421,2.3702023455030043e-08,0.0011525134323164,-0.0610483810305595,0.0,0.0,0.0,-0.016562869772315,60.0,19.589807510375977,0.0,-9.056710581489824e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,0.0001081581358448,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,0.0001138963489211,299.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,8.41236615087837e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.0001138960578828,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690124511719,0.0,0.0,0.00054026406724,285.89697265625,294.1499938964844,296.5570373535156,292.79949951171875,297.0705261230469,296.6162109375,283.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525371810421,2.3702023455030043e-08,0.0011525134323164,-0.0610483810305595,0.0,0.0,0.0,-0.016562869772315,60.0,19.589807510375977,0.0,-9.056710581489824e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
