time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,0.0001083251627278,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,0.0001140722379204,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,8.425357373198494e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,0.0001140719468821,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,0.0005410984740592,285.888671875,294.1499938964844,296.5270690917969,292.8312683105469,297.0650634765625,296.5848388671875,283.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543167056515,2.3910075697131106e-08,0.0011542928405106,-0.0615905560553073,0.0,0.0,0.0,-0.0166660118848085,60.0,19.544647216796875,0.0,-9.084690333338585e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,0.000108409236418,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0001141607644967,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,8.4318955487106e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,0.0001141604807344,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0005415184423327,285.88037109375,294.1499938964844,296.49737548828125,292.8626708984375,297.059326171875,296.5539855957031,283.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552120558917,2.4014742194822247e-08,0.0011551880743354,-0.0618632957339286,0.0,0.0,0.0,-0.0167178995907306,60.0,19.49419593811035,0.0,-9.098782527416917e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0001083304377971,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0001140777749242,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,8.425766282016411e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,0.0001140774911618,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.0,0.0,0.0005411249585449,285.8637084960937,294.1499938964844,296.4390563964844,292.9239807128906,297.0472106933594,296.4937438964844,284.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543716536834,2.3916323144135283e-08,0.0011543477885425,-0.0616068318486213,0.0,0.0,0.0,-0.0166691150516271,60.0,19.3747501373291,0.0,-9.08553090539499e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0001083304377971,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0001140777749242,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,8.425766282016411e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,0.0001140774911618,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.0,0.0,0.0005411249585449,285.8637084960937,294.1499938964844,296.4390563964844,292.9239807128906,297.0472106933594,296.4937438964844,284.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543716536834,2.3916323144135283e-08,0.0011543477885425,-0.0616068318486213,0.0,0.0,0.0,-0.0166691150516271,60.0,19.3747501373291,0.0,-9.08553090539499e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0001079755893442,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.000113704096293,299.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,8.398165664402768e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0001137038198066,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,0.0005393525934778,285.8470764160156,294.1499938964844,296.3822326660156,292.9829406738281,297.0341491699219,296.4359436035156,284.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150589203462,2.347389127521637e-08,0.0011505656875669,-0.0604538060724735,0.0,0.0,0.0,-0.0164497885853052,60.0,19.22591209411621,0.0,-9.026079084151206e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0001079755893442,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.000113704096293,299.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,8.398165664402768e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.0001137038198066,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,0.0005393525934778,285.8470764160156,294.1499938964844,296.3822326660156,292.9829406738281,297.0341491699219,296.4359436035156,284.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150589203462,2.347389127521637e-08,0.0011505656875669,-0.0604538060724735,0.0,0.0,0.0,-0.0164497885853052,60.0,19.22591209411621,0.0,-9.026079084151206e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,0.0001075528562068,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.0001132589313783,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,8.365285611944273e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0001132586548919,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,0.0005372410523705,285.8305053710937,294.1499938964844,296.32720947265625,293.0390014648437,297.02032470703125,296.3801574707031,284.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.294686218817788e-08,0.001146059948951,-0.059079997241497,0.0,0.0,0.0,-0.0161885228008031,60.0,19.0648193359375,0.0,-8.955514374520136e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,0.0001075528562068,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.0001132589313783,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,8.365285611944273e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0001132586548919,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,0.0005372410523705,285.8305053710937,294.1499938964844,296.32720947265625,293.0390014648437,297.02032470703125,296.3801574707031,284.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.294686218817788e-08,0.001146059948951,-0.059079997241497,0.0,0.0,0.0,-0.0161885228008031,60.0,19.0648193359375,0.0,-8.955514374520136e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0001070345679181,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,0.0001127131326938,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,8.324972441187128e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0001127128634834,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,0.0005346522666513,285.81402587890625,294.1499938964844,296.2742004394531,293.0915832519531,297.0057373046875,296.3265380859375,284.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300753244053343e-08,0.0011405362747609,-0.0573953427374362,0.0,0.0,0.0,-0.0158682242035865,60.0,18.899402618408203,0.0,-8.869382384091298e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0001070345679181,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,0.0001127131326938,299.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225341796875,0.0,0.0,8.324972441187128e-05,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0001127128634834,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,0.0005346522666513,285.81402587890625,294.1499938964844,296.2742004394531,293.0915832519531,297.0057373046875,296.3265380859375,284.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300753244053343e-08,0.0011405362747609,-0.0573953427374362,0.0,0.0,0.0,-0.0158682242035865,60.0,18.899402618408203,0.0,-8.869382384091298e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0001067439807229,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.0001124071277445,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,8.30237113405019e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.000112406858534,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,0.0005332008004188,285.8058166503906,294.1499938964844,296.24853515625,293.1164245605469,296.9981689453125,296.3005676269531,284.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374613968655,2.193852921550388e-08,0.0011374393943697,-0.0564506687223911,0.0,0.0,0.0,-0.0156886558979749,60.0,18.834089279174805,0.0,-8.821277219794865e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146301269531,0.0,0.0,0.0001064376992871,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,0.0001120845918194,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,8.278548921225592e-05,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,0.0001120843298849,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,0.000531670928467,285.7976379394531,294.1499938964844,296.22344970703125,293.14019775390625,296.990478515625,296.275146484375,284.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.15567421690821e-08,0.0011341753415763,-0.0554548166692256,0.0,0.0,0.0,-0.0154993906617164,60.0,18.77427101135254,0.0,-8.770714998718179e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,0.0001057932095136,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.0001114059050451,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,8.228420483646914e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0001114056431106,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986389160156,0.0,0.0,0.0005284517537802,285.7814025878906,294.1499938964844,296.1751403808594,293.1843566894531,296.9746398925781,296.2261962890625,284.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.650041580200195,0.0,-8.664796524726628e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,0.0001057932095136,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.0001114059050451,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,8.228420483646914e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0001114056431106,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986389160156,0.0,0.0,0.0005284517537802,285.7814025878906,294.1499938964844,296.1751403808594,293.1843566894531,296.9746398925781,296.2261962890625,284.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.650041580200195,0.0,-8.664796524726628e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,0.0001051299041137,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,0.0001107073912862,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,8.176828123396263e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,0.0001107071366277,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,0.0005251385155133,285.76531982421875,294.1499938964844,296.1295166015625,293.2235717773437,296.9582824707031,296.1798400878906,284.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.9926599037489723e-08,0.0011202379828318,-0.0512009784579277,0.0,0.0,0.0,-0.0146912680938839,60.0,18.518688201904297,0.0,-8.556457942177077e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,0.0001051299041137,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,0.0001107073912862,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,8.176828123396263e-05,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,0.0001107071366277,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,0.0005251385155133,285.76531982421875,294.1499938964844,296.1295166015625,293.2235717773437,296.9582824707031,296.1798400878906,284.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.9926599037489723e-08,0.0011202379828318,-0.0512009784579277,0.0,0.0,0.0,-0.0146912680938839,60.0,18.518688201904297,0.0,-8.556457942177077e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.0001044733580783,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,0.0001100160152418,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,8.125762542476878e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,0.0001100157678592,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,0.0005218590958975,285.7494201660156,294.1499938964844,296.0868530273437,293.2573547363281,296.94146728515625,296.13623046875,284.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132602812722,1.9108258086930625e-08,0.0011132411891594,-0.0490644834935665,0.0,0.0,0.0,-0.014285584911704,60.0,18.38175773620605,0.0,-8.449897137552399e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.0001044733580783,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,0.0001100160152418,299.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,8.125762542476878e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,0.0001100157678592,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,0.0005218590958975,285.7494201660156,294.1499938964844,296.0868530273437,293.2573547363281,296.94146728515625,296.13623046875,284.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132602812722,1.9108258086930625e-08,0.0011132411891594,-0.0490644834935665,0.0,0.0,0.0,-0.014285584911704,60.0,18.38175773620605,0.0,-8.449897137552399e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6738586425781,0.0,0.0,0.0001038454283843,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,0.0001093547616619,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,8.076922676991671e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,0.0001093545215553,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.0005187225760892,285.7337341308594,294.1499938964844,296.0473327636719,293.2851867675781,296.9242248535156,296.0957336425781,284.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106567448005,1.8325584605349832e-08,0.0011065491707995,-0.0470204912126064,0.0,0.0,0.0,-0.0138975828886032,60.0,18.24129867553711,0.0,-8.348605007313381e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6738586425781,0.0,0.0,0.0001038454283843,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,0.0001093547616619,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,8.076922676991671e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,0.0001093545215553,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,0.0005187225760892,285.7337341308594,294.1499938964844,296.0473327636719,293.2851867675781,296.9242248535156,296.0957336425781,284.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106567448005,1.8325584605349832e-08,0.0011065491707995,-0.0470204912126064,0.0,0.0,0.0,-0.0138975828886032,60.0,18.24129867553711,0.0,-8.348605007313381e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,0.00010354611004,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.666259765625,0.0,0.0,0.0001090395599021,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,8.053641795413569e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,0.0001090393197955,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,0.0005172275123186,285.7259521484375,294.1499938964844,296.02880859375,293.2967529296875,296.9154968261719,296.0765686035156,284.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033770861104,1.7952503483797955e-08,0.0011033591581508,-0.0460459627211093,0.0,0.0,0.0,-0.0137126315385103,60.0,18.17047119140625,0.0,-8.300536080696477e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,0.0001032605941873,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0001087388955056,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,8.03143484517932e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.000108738655399,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6583251953125,0.0,0.0,0.0005158013664186,285.7182006835937,294.1499938964844,296.0111694335937,293.306640625,296.9066772460937,296.05810546875,284.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003339895978,1.7596628154592512e-08,0.0011003164108842,-0.0451162606477737,0.0,0.0,0.0,-0.0135362101718783,60.0,18.09933853149414,0.0,-8.254812655650312e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.000102737416455,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0001081879527191,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,7.990741869434714e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.0001081877126125,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0005131880752742,285.702880859375,294.1499938964844,295.9786682128906,293.3212280273437,296.888916015625,296.02349853515625,284.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094757230021,1.6944508018923443e-08,0.0010947403497993,-0.0434123389422893,0.0,0.0,0.0,-0.01321292668581,60.0,17.956378936767578,0.0,-8.17135585862161e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.000102737416455,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0001081879527191,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,7.990741869434714e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.0001081877126125,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0005131880752742,285.702880859375,294.1499938964844,295.9786682128906,293.3212280273437,296.888916015625,296.02349853515625,284.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094757230021,1.6944508018923443e-08,0.0010947403497993,-0.0434123389422893,0.0,0.0,0.0,-0.01321292668581,60.0,17.956378936767578,0.0,-8.17135585862161e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,0.0001022779033519,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,0.0001077040506061,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64166259765625,0.0,0.0,7.955000910442322e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,0.0001077038250514,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,0.000510892830789,285.687744140625,294.1499938964844,295.95001220703125,293.3283996582031,296.8710327148437,295.991943359375,284.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898587061092,1.6371735966913548e-08,0.0010898422915488,-0.041915439069271,0.0,0.0,0.0,-0.0129289776086807,60.0,17.81307601928711,0.0,-8.098402304312914e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,0.0001022779033519,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412658691406,0.0,0.0,0.0001077040506061,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64166259765625,0.0,0.0,7.955000910442322e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,0.0001077038250514,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,0.000510892830789,285.687744140625,294.1499938964844,295.95001220703125,293.3283996582031,296.8710327148437,295.991943359375,284.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898587061092,1.6371735966913548e-08,0.0010898422915488,-0.041915439069271,0.0,0.0,0.0,-0.0129289776086807,60.0,17.81307601928711,0.0,-8.098402304312914e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,0.0001018694820231,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0001072739541996,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,7.923234079498798e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001072737286449,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,0.0005088527686893,285.6727600097656,294.1499938964844,295.9237365722656,293.33184814453125,296.85302734375,295.9633178710937,284.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855058208107,1.5862635649455115e-08,0.001085489988327,-0.0405847057700157,0.0,0.0,0.0,-0.0126765994355082,60.0,17.67121696472168,0.0,-8.033833154286185e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,0.0001018694820231,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0001072739541996,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,7.923234079498798e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001072737286449,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,0.0005088527686893,285.6727600097656,294.1499938964844,295.9237365722656,293.33184814453125,296.85302734375,295.9633178710937,284.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855058208107,1.5862635649455115e-08,0.001085489988327,-0.0405847057700157,0.0,0.0,0.0,-0.0126765994355082,60.0,17.67121696472168,0.0,-8.033833154286185e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001014799927361,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,0.000106863793917,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,7.892939174780622e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.0001068635756382,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0005069072940386,285.6579895019531,294.1499938964844,295.898193359375,293.3355712890625,296.8349304199219,295.93670654296875,284.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813539847731,1.5377137785321793e-08,0.0010813386179506,-0.0393154695630073,0.0,0.0,0.0,-0.0124359168112277,60.0,17.534931182861328,0.0,-7.97249839479264e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001014799927361,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,0.000106863793917,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,7.892939174780622e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.0001068635756382,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0005069072940386,285.6579895019531,294.1499938964844,295.898193359375,293.3355712890625,296.8349304199219,295.93670654296875,284.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813539847731,1.5377137785321793e-08,0.0010813386179506,-0.0393154695630073,0.0,0.0,0.0,-0.0124359168112277,60.0,17.534931182861328,0.0,-7.97249839479264e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190185546875,0.0,0.0,0.0001012906286632,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,0.0001066643817466,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,7.87821045378223e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181640625,0.0,0.0,0.0001066641561919,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0005059614195488,285.6506652832031,294.1499938964844,295.8857116699219,293.3375244140625,296.82586669921875,295.92388916015625,284.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793355759233,1.5141091935788612e-08,0.0010793204419314,-0.0386983081698417,0.0,0.0,0.0,-0.0123189007863402,60.0,17.468786239624023,0.0,-7.942762181301077e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,0.0001011079657473,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,0.0001064720272552,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,7.864003418944776e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,0.0001064718089764,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090393066406,0.0,0.0,0.0005050490726716,285.6434020996094,294.1499938964844,295.8733825683594,293.33953857421875,296.8167724609375,295.9113464355469,284.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773885296657,1.491340917425532e-08,0.0010773736285045,-0.0381029695272445,0.0,0.0,0.0,-0.0122060291469097,60.0,17.40437889099121,0.0,-7.914132282849098e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,0.0001007608880172,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,0.0001061065340763,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,7.837007433408871e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,0.0001061063157976,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.0005033154739066,285.6289978027344,294.1499938964844,295.8492736816406,293.3436584472656,296.7985534667969,295.88702392578125,284.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736887343227,1.4480767696056772e-08,0.0010736742988228,-0.0369716063141822,0.0,0.0,0.0,-0.0119915511459112,60.0,17.281532287597656,0.0,-7.859872397375511e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,0.0001007608880172,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,0.0001061065340763,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,7.837007433408871e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60357666015625,0.0,0.0,0.0001061063157976,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,0.0005033154739066,285.6289978027344,294.1499938964844,295.8492736816406,293.3436584472656,296.7985534667969,295.88702392578125,284.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736887343227,1.4480767696056772e-08,0.0010736742988228,-0.0369716063141822,0.0,0.0,0.0,-0.0119915511459112,60.0,17.281532287597656,0.0,-7.859872397375511e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,0.0001004306977847,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,0.000105758816062,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,7.811325485818088e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,0.0001057586050592,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,0.0005016662180423,285.6147766113281,294.1499938964844,295.8258056640625,293.34796142578125,296.7803039550781,295.86346435546875,284.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070168451406,1.4069177822761958e-08,0.0010701543651521,-0.0358951613306999,0.0,0.0,0.0,-0.0117875058203935,60.0,17.164569854736328,0.0,-7.808425550592801e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,0.0001004306977847,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924377441406,0.0,0.0,0.000105758816062,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,7.811325485818088e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,0.0001057586050592,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,0.0005016662180423,285.6147766113281,294.1499938964844,295.8258056640625,293.34796142578125,296.7803039550781,295.86346435546875,284.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070168451406,1.4069177822761958e-08,0.0010701543651521,-0.0358951613306999,0.0,0.0,0.0,-0.0117875058203935,60.0,17.164569854736328,0.0,-7.808425550592801e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.0001001260170596,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,0.000105437968159,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,7.787626964272931e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0001054377571563,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0005001443205401,285.60076904296875,294.1499938964844,295.8029479980469,293.3523864746094,296.76202392578125,295.8406066894531,284.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669210460036,1.3689378519643472e-08,0.0010669073089957,-0.0349017493426799,0.0,0.0,0.0,-0.0115992259234189,60.0,17.054872512817383,0.0,-7.761101983305707e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.0001001260170596,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,0.000105437968159,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,7.787626964272931e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0001054377571563,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0005001443205401,285.60076904296875,294.1499938964844,295.8029479980469,293.3523864746094,296.76202392578125,295.8406066894531,284.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669210460036,1.3689378519643472e-08,0.0010669073089957,-0.0349017493426799,0.0,0.0,0.0,-0.0115992259234189,60.0,17.054872512817383,0.0,-7.761101983305707e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,9.983950440073386e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,0.0001051362487487,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,7.76534216129221e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0001051360450219,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,0.0004987132269889,285.5869445800781,294.1499938964844,295.7806701660156,293.3568725585937,296.74371337890625,295.818359375,284.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638664243742,1.3332223325335237e-08,0.0010638530366122,-0.0339674763381481,0.0,0.0,0.0,-0.0114221675321459,60.0,16.950971603393555,0.0,-7.716731431628433e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
