time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,9.983950440073386e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,0.0001051362487487,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,7.76534216129221e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0001051360450219,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,0.0004987132269889,285.5869445800781,294.1499938964844,295.7806701660156,293.3568725585937,296.74371337890625,295.818359375,284.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638664243742,1.3332223325335237e-08,0.0010638530366122,-0.0339674763381481,0.0,0.0,0.0,-0.0114221675321459,60.0,16.950971603393555,0.0,-7.716731431628433e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,9.970516111934558e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001049947750288,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,7.75489243096672e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,0.000104994571302,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,0.0004980422090739,285.580078125,294.1499938964844,295.7697448730469,293.3591613769531,296.73455810546875,295.80743408203125,284.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624347487464,1.3164753731587098e-08,0.001062421593815,-0.0335293635725975,0.0,0.0,0.0,-0.0113391485065221,60.0,16.901451110839844,0.0,-7.695969372889523e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,9.95761583908461e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,0.0001048589256242,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,7.744858885416761e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0001048587218974,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614013671875,0.0,0.0,0.0004973978502675,285.5732727050781,294.1499938964844,295.7589416503906,293.3614196777344,296.72540283203125,295.7966613769531,284.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610595345497,1.3003938370559354e-08,0.0010610464960336,-0.0331086441874504,0.0,0.0,0.0,-0.0112594254314899,60.0,16.853479385375977,0.0,-7.676059254890788e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,9.93353096419014e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,0.0001046052857418,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,7.726124749751762e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0001046050892909,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,0.0004961948725394,285.5598449707031,294.1499938964844,295.7377319335937,293.3659973144531,296.7070617675781,295.7755126953125,284.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584917617961,1.2703689655779726e-08,0.0010584789561107,-0.032323095947504,0.0,0.0,0.0,-0.0111105786636471,60.0,16.76237678527832,0.0,-7.638954713229398e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,9.93353096419014e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,0.0001046052857418,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,7.726124749751762e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0001046050892909,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520935058594,0.0,0.0,0.0004961948725394,285.5598449707031,294.1499938964844,295.7377319335937,293.3659973144531,296.7070617675781,295.7755126953125,284.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584917617961,1.2703689655779726e-08,0.0010584789561107,-0.032323095947504,0.0,0.0,0.0,-0.0111105786636471,60.0,16.76237678527832,0.0,-7.638954713229398e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,9.911175584420562e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0001043698721332,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,7.708737393841147e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,0.0001043696756823,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0004950782749801,285.54656982421875,294.1499938964844,295.7170104980469,293.3705749511719,296.688720703125,295.7548217773437,284.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561081580817,1.242500147213832e-08,0.0010560957016423,-0.0315939038991928,0.0,0.0,0.0,-0.0109724197536706,60.0,16.676406860351562,0.0,-7.604594998156244e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,9.911175584420562e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0001043698721332,299.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,7.708737393841147e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,0.0001043696756823,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0004950782749801,285.54656982421875,294.1499938964844,295.7170104980469,293.3705749511719,296.688720703125,295.7548217773437,284.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561081580817,1.242500147213832e-08,0.0010560957016423,-0.0315939038991928,0.0,0.0,0.0,-0.0109724197536706,60.0,16.676406860351562,0.0,-7.604594998156244e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,9.8910451924894e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0001041578871081,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,7.693079533055425e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0001041576906573,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0004940727958455,285.53350830078125,294.1499938964844,295.6967163085937,293.3750915527344,296.6703796386719,295.7345886230469,284.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539621580392,1.2174036889689432e-08,0.0010539500508457,-0.0309372097253799,0.0,0.0,0.0,-0.0108480071648955,60.0,16.596214294433594,0.0,-7.573719074116525e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,9.8910451924894e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0001041578871081,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,7.693079533055425e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0001041576906573,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0004940727958455,285.53350830078125,294.1499938964844,295.6967163085937,293.3750915527344,296.6703796386719,295.7345886230469,284.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539621580392,1.2174036889689432e-08,0.0010539500508457,-0.0309372097253799,0.0,0.0,0.0,-0.0108480071648955,60.0,16.596214294433594,0.0,-7.573719074116525e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,9.872575901681556e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0001039633862092,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,7.678713882341981e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.0001039631970343,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,0.0004931503208354,285.5206298828125,294.1499938964844,295.6768493652344,293.3795166015625,296.65203857421875,295.7146911621094,284.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519928764551,1.1943773969846916e-08,0.001051980885677,-0.0303346496075391,0.0,0.0,0.0,-0.0107338549569249,60.0,16.52074432373047,0.0,-7.545445868117896e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,9.872575901681556e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0001039633862092,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,7.678713882341981e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.0001039631970343,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,0.0004931503208354,285.5206298828125,294.1499938964844,295.6768493652344,293.3795166015625,296.65203857421875,295.7146911621094,284.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519928764551,1.1943773969846916e-08,0.001051980885677,-0.0303346496075391,0.0,0.0,0.0,-0.0107338549569249,60.0,16.52074432373047,0.0,-7.545445868117896e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,9.864079038379714e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0001038739064824,299.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,7.672104402445257e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,0.0001038737173075,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,0.000492725870572,285.5142517089844,294.1499938964844,295.66705322265625,293.3816833496094,296.64288330078125,295.7049255371094,284.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510872816666,1.1837832047945085e-08,0.0010510754073038,-0.030057406052947,0.0,0.0,0.0,-0.0106813376769423,60.0,16.484895706176758,0.0,-7.532455015279994e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,9.856016549747436e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,0.000103789003333,299.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,7.665833254577592e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.0001037888141581,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0004923231899738,285.5079345703125,294.1499938964844,295.6573486328125,293.3838195800781,296.6337280273437,295.6952209472656,284.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502276709303,1.1737310678938684e-08,0.0010502159129828,-0.0297943409532308,0.0,0.0,0.0,-0.0106315044686198,60.0,16.4502010345459,0.0,-7.520139178041063e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,9.841207065619528e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,0.0001036330431816,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,7.654313958482817e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,0.0001036328612826,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0004915834870189,285.49542236328125,294.1499938964844,295.63818359375,293.3879699707031,296.61541748046875,295.6760559082031,284.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486481478437,1.1552653056412513e-08,0.0010486366227269,-0.0293110758066177,0.0,0.0,0.0,-0.0105399601161479,60.0,16.384157180786133,0.0,-7.497541787415686e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,9.841207065619528e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,0.0001036330431816,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,7.654313958482817e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51043701171875,0.0,0.0,0.0001036328612826,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0004915834870189,285.49542236328125,294.1499938964844,295.63818359375,293.3879699707031,296.61541748046875,295.6760559082031,284.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486481478437,1.1552653056412513e-08,0.0010486366227269,-0.0293110758066177,0.0,0.0,0.0,-0.0105399601161479,60.0,16.384157180786133,0.0,-7.497541787415686e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,9.827907342696562e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0001034929882735,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,7.643969729542732e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,0.0001034928063745,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0004909192211925,285.4831237792969,294.1499938964844,295.61932373046875,293.3919372558594,296.5971069335937,295.6571960449219,284.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472298599779,1.1386814158242942e-08,0.0010472184512764,-0.028877044096589,0.0,0.0,0.0,-0.0104577466845512,60.0,16.322099685668945,0.0,-7.477275687506335e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,9.827907342696562e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0001034929882735,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,7.643969729542732e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,0.0001034928063745,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0004909192211925,285.4831237792969,294.1499938964844,295.61932373046875,293.3919372558594,296.5971069335937,295.6571960449219,284.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472298599779,1.1386814158242942e-08,0.0010472184512764,-0.028877044096589,0.0,0.0,0.0,-0.0104577466845512,60.0,16.322099685668945,0.0,-7.477275687506335e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,9.816206147661433e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0001033697626553,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,7.63486823416315e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,0.0001033695880323,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.000490334816277,285.4709777832031,294.1499938964844,295.6007385253906,293.3956604003906,296.5788269042969,295.6386108398437,284.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459821205586,1.1240898878384089e-08,0.0010459708282724,-0.0284951440989971,0.0,0.0,0.0,-0.0103854108601808,60.0,16.263954162597656,0.0,-7.45946735491998e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,9.816206147661433e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0001033697626553,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918518066406,0.0,0.0,7.63486823416315e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,0.0001033695880323,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.000490334816277,285.4709777832031,294.1499938964844,295.6007385253906,293.3956604003906,296.5788269042969,295.6386108398437,284.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459821205586,1.1240898878384089e-08,0.0010459708282724,-0.0284951440989971,0.0,0.0,0.0,-0.0103854108601808,60.0,16.263954162597656,0.0,-7.45946735491998e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,9.805872105062008e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.0001032609361573,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,7.626830483786762e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,0.0001032607615343,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,0.0004898186889477,285.45904541015625,294.1499938964844,295.5823974609375,293.3991394042969,296.560546875,295.6202392578125,284.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448797838762,1.1112017084258241e-08,0.0010448687244206,-0.0281578116118907,0.0,0.0,0.0,-0.0103215184062719,60.0,16.209228515625,0.0,-7.443755833946852e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,9.805872105062008e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.0001032609361573,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,7.626830483786762e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,0.0001032607615343,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,0.0004898186889477,285.45904541015625,294.1499938964844,295.5823974609375,293.3991394042969,296.560546875,295.6202392578125,284.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448797838762,1.1112017084258241e-08,0.0010448687244206,-0.0281578116118907,0.0,0.0,0.0,-0.0103215184062719,60.0,16.209228515625,0.0,-7.443755833946852e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48052978515625,0.0,0.0,9.801244596019389e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,0.0001032122017932,299.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,7.623230339959264e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,0.0001032120271702,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,0.0004895875463262,285.4531555175781,294.1499938964844,295.57330322265625,293.4007873535156,296.5514221191406,295.61114501953125,284.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443865321576,1.105429348058351e-08,0.001044375472702,-0.0280067268759012,0.0,0.0,0.0,-0.0102929035201668,60.0,16.18315887451172,0.0,-7.436723592491036e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,9.79693722911179e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,0.0001031668361974,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,7.619879761477932e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,0.0001031666615745,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.0004893724108114,285.4472961425781,294.1499938964844,295.5642395019531,293.4023132324219,296.54229736328125,295.6020812988281,284.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439270408824,1.1000563127083753e-08,0.0010439159814268,-0.0278660897165536,0.0,0.0,0.0,-0.0102662676945328,60.0,16.157848358154297,0.0,-7.430181625522891e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,9.789260366233066e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,0.0001030859930324,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,7.613908383063972e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,0.0001030858256854,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,0.000488988996949,285.43572998046875,294.1499938964844,295.5462951660156,293.4051818847656,296.5240783691406,295.5841064453125,284.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431077098473,1.0904797953514844e-08,0.0010430968832224,-0.027615426108241,0.0,0.0,0.0,-0.0102187907323241,60.0,16.109298706054688,0.0,-7.418528724656427e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,9.789260366233066e-05,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,0.0001030859930324,299.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,7.613908383063972e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,0.0001030858256854,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,0.000488988996949,285.43572998046875,294.1499938964844,295.5462951660156,293.4051818847656,296.5240783691406,295.5841064453125,284.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431077098473,1.0904797953514844e-08,0.0010430968832224,-0.027615426108241,0.0,0.0,0.0,-0.0102187907323241,60.0,16.109298706054688,0.0,-7.418528724656427e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,9.782778943190352e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,0.00010301774455,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577331542969,0.0,0.0,7.608867599628866e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,0.000103017569927,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0004886653041467,285.42437744140625,294.1499938964844,295.5284423828125,293.4076843261719,296.505859375,295.5662841796875,284.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424162028357,1.0823929308401148e-08,0.0010424053762108,-0.027403749525547,0.0,0.0,0.0,-0.0101787010207772,60.0,16.063417434692383,0.0,-7.408694813193506e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,9.782778943190352e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,0.00010301774455,299.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577331542969,0.0,0.0,7.608867599628866e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,0.000103017569927,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0004886653041467,285.42437744140625,294.1499938964844,295.5284423828125,293.4076843261719,296.505859375,295.5662841796875,284.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424162028357,1.0823929308401148e-08,0.0010424053762108,-0.027403749525547,0.0,0.0,0.0,-0.0101787010207772,60.0,16.063417434692383,0.0,-7.408694813193506e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,9.77743329713121e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,0.000102961435914,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,7.604708662256598e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,0.000102961268567,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0004883983638137,285.4131774902344,294.1499938964844,295.5107116699219,293.4097595214844,296.4876708984375,295.5485534667969,284.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418455349281,1.0757204016442756e-08,0.0010418347083032,-0.0272290911525487,0.0,0.0,0.0,-0.010145622305572,60.0,16.019939422607422,0.0,-7.400586099493013e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,9.77743329713121e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,0.000102961435914,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,7.604708662256598e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,0.000102961268567,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0004883983638137,285.4131774902344,294.1499938964844,295.5107116699219,293.4097595214844,296.4876708984375,295.5485534667969,284.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418455349281,1.0757204016442756e-08,0.0010418347083032,-0.0272290911525487,0.0,0.0,0.0,-0.010145622305572,60.0,16.019939422607422,0.0,-7.400586099493013e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,9.773154306458308e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001029163759085,299.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,7.60137991164811e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,0.0001029162158374,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,0.0004881846834905,285.4021911621094,294.1499938964844,295.4930419921875,293.4114074707031,296.469482421875,295.5309143066406,284.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413886047899,1.0703783637211473e-08,0.0010413778945803,-0.0270892567932605,0.0,0.0,0.0,-0.0101191392168402,60.0,15.978610038757324,0.0,-7.39409742323005e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,9.773154306458308e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,0.0001029163759085,299.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,7.60137991164811e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421081542969,0.0,0.0,0.0001029162158374,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,0.0004881846834905,285.4021911621094,294.1499938964844,295.4930419921875,293.4114074707031,296.469482421875,295.5309143066406,284.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413886047899,1.0703783637211473e-08,0.0010413778945803,-0.0270892567932605,0.0,0.0,0.0,-0.0101191392168402,60.0,15.978610038757324,0.0,-7.39409742323005e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,9.771412442205474e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,0.0001028980259434,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,7.600025128340349e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,0.0001028978658723,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,0.0004880976630374,285.3967590332031,294.1499938964844,295.4842224121094,293.4120483398437,296.4604187011719,295.5221252441406,284.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412028059363,1.0682018825036721e-08,0.0010411920957267,-0.027032284066081,0.0,0.0,0.0,-0.0101083507761359,60.0,15.958732604980469,0.0,-7.391454204253024e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,9.7699070465751e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0001028821716317,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43310546875,0.0,0.0,7.598853699164465e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,0.0001028820115607,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,0.0004880225169472,285.3913879394531,294.1499938964844,295.47540283203125,293.4125671386719,296.4513244628906,295.5133361816406,284.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410419199615,1.0663208982464312e-08,0.0010410312097519,-0.0269830469042062,0.0,0.0,0.0,-0.0100990263745188,60.0,15.93929672241211,0.0,-7.38917051990029e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,9.767570736585184e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0001028575643431,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,7.597036164952442e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,0.000102857404272,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0004879058687947,285.3807373046875,294.1499938964844,295.4577941894531,293.4132385253906,296.43316650390625,295.4957580566406,284.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.0633991465169856e-08,0.0010407811496406,-0.0269065648317337,0.0,0.0,0.0,-0.0100845396518707,60.0,15.901522636413574,0.0,-7.385624201106111e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,9.767570736585184e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0001028575643431,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,7.597036164952442e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42596435546875,0.0,0.0,0.000102857404272,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0004879058687947,285.3807373046875,294.1499938964844,295.4577941894531,293.4132385253906,296.43316650390625,295.4957580566406,284.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.0633991465169856e-08,0.0010407811496406,-0.0269065648317337,0.0,0.0,0.0,-0.0100845396518707,60.0,15.901522636413574,0.0,-7.385624201106111e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,9.766180301085114e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,0.0001028429251164,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,7.595954230055213e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.0001028427650453,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0004878364852629,285.37030029296875,294.1499938964844,295.44012451171875,293.4133605957031,296.4150390625,295.4781799316406,284.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040642731823,1.0616567180932181e-08,0.0010406321380287,-0.0268609561026096,0.0,0.0,0.0,-0.0100759025663137,60.0,15.865235328674316,0.0,-7.383509625924489e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,9.766180301085114e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,0.0001028429251164,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,7.595954230055213e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.0001028427650453,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0004878364852629,285.37030029296875,294.1499938964844,295.44012451171875,293.4133605957031,296.4150390625,295.4781799316406,284.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040642731823,1.0616567180932181e-08,0.0010406321380287,-0.0268609561026096,0.0,0.0,0.0,-0.0100759025663137,60.0,15.865235328674316,0.0,-7.383509625924489e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,9.765634604264052e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,0.0001028371698339,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,7.595529314130545e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,0.0001028370170388,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0004878092731814,285.36004638671875,294.1499938964844,295.42236328125,293.41290283203125,296.3969116210937,295.4605712890625,284.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.0609664258254272e-08,0.0010405731154605,-0.0268428865820169,0.0,0.0,0.0,-0.010072479955852,60.0,15.830205917358398,0.0,-7.382671896039028e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41082763671875,0.0,0.0,9.765634604264052e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,0.0001028371698339,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,7.595529314130545e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,0.0001028370170388,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0004878092731814,285.36004638671875,294.1499938964844,295.42236328125,293.41290283203125,296.3969116210937,295.4605712890625,284.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.0609664258254272e-08,0.0010405731154605,-0.0268428865820169,0.0,0.0,0.0,-0.010072479955852,60.0,15.830205917358398,0.0,-7.382671896039028e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
