time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,9.765911818249152e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,0.0001028400874929,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,7.595744682475924e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,0.0001028399346978,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,0.0004878231848124,285.3499450683594,294.1499938964844,295.4045104980469,293.4118347167969,296.3788146972656,295.44287109375,284.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040612347424,1.0613018019967058e-08,0.0010406017536297,-0.0268516633659601,0.0,0.0,0.0,-0.0100741423666477,60.0,15.796222686767578,0.0,-7.38307903702662e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,9.765911818249152e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,0.0001028400874929,299.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,7.595744682475924e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,0.0001028399346978,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,0.0004878231848124,285.3499450683594,294.1499938964844,295.4045104980469,293.4118347167969,296.3788146972656,295.44287109375,284.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040612347424,1.0613018019967058e-08,0.0010406017536297,-0.0268516633659601,0.0,0.0,0.0,-0.0100741423666477,60.0,15.796222686767578,0.0,-7.38307903702662e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,9.766370203578845e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,0.0001028449114528,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,7.59610120439902e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0001028447586577,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,0.0004878461186308,285.3450012207031,294.1499938964844,295.3955383300781,293.4110412597656,296.3697509765625,295.4339904785156,284.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406608926132,1.0618680157392646e-08,0.0010406502988189,-0.0268664862960577,0.0,0.0,0.0,-0.0100769503042101,60.0,15.779610633850098,0.0,-7.3837661318521e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,9.767001029103994e-05,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39373779296875,0.0,0.0,0.0001028515471261,299.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940124511719,0.0,0.0,7.596591603942215e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.000102851401607,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,0.0004878776380792,285.340087890625,294.1499938964844,295.38653564453125,293.4100952148437,296.3606872558594,295.425048828125,284.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407277150079,1.062648635752339e-08,0.0010407171212136,-0.0268869195133447,0.0,0.0,0.0,-0.0100808208808302,60.0,15.763188362121582,0.0,-7.384713285318868e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,9.768941526999696e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0001028719852911,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,7.598099909955636e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.000102871832496,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,0.0004879746411461,285.33038330078125,294.1499938964844,295.3683776855469,293.4076843261719,296.3425598144531,295.4071350097656,284.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409334208816,1.065056753901672e-08,0.001040922710672,-0.0269499570131301,0.0,0.0,0.0,-0.0100927576422691,60.0,15.730901718139648,0.0,-7.387636458133785e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,9.768941526999696e-05,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0001028719852911,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,7.598099909955636e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,0.000102871832496,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,0.0004879746411461,285.33038330078125,294.1499938964844,295.3683776855469,293.4076843261719,296.3425598144531,295.4071350097656,284.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409334208816,1.065056753901672e-08,0.001040922710672,-0.0269499570131301,0.0,0.0,0.0,-0.0100927576422691,60.0,15.730901718139648,0.0,-7.387636458133785e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,9.772252815309912e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787841796875,0.0,0.0,0.000102906844404,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,7.600674871355295e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798522949219,0.0,0.0,0.0001029066988849,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,0.0004881400673184,285.3208312988281,294.1499938964844,295.3500061035156,293.404541015625,296.3244323730469,295.3890075683594,284.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412852279841,1.0691725726985624e-08,0.0010412745177745,-0.0270576942712068,0.0,0.0,0.0,-0.0101131601259112,60.0,15.699540138244627,0.0,-7.39263299465165e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,9.772252815309912e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787841796875,0.0,0.0,0.000102906844404,299.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,7.600674871355295e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798522949219,0.0,0.0,0.0001029066988849,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,0.0004881400673184,285.3208312988281,294.1499938964844,295.3500061035156,293.404541015625,296.3244323730469,295.3890075683594,284.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412852279841,1.0691725726985624e-08,0.0010412745177745,-0.0270576942712068,0.0,0.0,0.0,-0.0101131601259112,60.0,15.699540138244627,0.0,-7.39263299465165e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,9.782248525880276e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.0001030121056828,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,7.60844923206605e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.0001030119528877,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,0.0004886394599452,285.3114624023437,294.1499938964844,295.3316955566406,293.4010009765625,296.3062744140625,295.3706970214844,284.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423492640256,1.0816178175332425e-08,0.0010423384374007,-0.0273834615945816,0.0,0.0,0.0,-0.0101748555898666,60.0,15.673358917236328,0.0,-7.407752633525888e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,9.782248525880276e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.0001030121056828,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,7.60844923206605e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.0001030119528877,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,0.0004886394599452,285.3114624023437,294.1499938964844,295.3316955566406,293.4010009765625,296.3062744140625,295.3706970214844,284.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423492640256,1.0816178175332425e-08,0.0010423384374007,-0.0273834615945816,0.0,0.0,0.0,-0.0101748555898666,60.0,15.673358917236328,0.0,-7.407752633525888e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,9.8073149274569e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,0.0001032760628731,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,7.627945160493255e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,0.000103275917354,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,0.0004898916231468,285.3022766113281,294.1499938964844,295.31378173828125,293.3973999023437,296.2880859375,295.3521423339844,284.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450190166011,1.1128412857885904e-08,0.0010450079571455,-0.028200726956129,0.0,0.0,0.0,-0.0103296414017677,60.0,15.662487983703612,-0.0,-7.44575388011981e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,9.8073149274569e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,0.0001032760628731,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,7.627945160493255e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,0.000103275917354,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,0.0004898916231468,285.3022766113281,294.1499938964844,295.31378173828125,293.3973999023437,296.2880859375,295.3521423339844,284.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450190166011,1.1128412857885904e-08,0.0010450079571455,-0.028200726956129,0.0,0.0,0.0,-0.0103296414017677,60.0,15.662487983703612,-0.0,-7.44575388011981e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,9.825333108892664e-05,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,0.0001034658052958,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,7.641959382453933e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.0001034656597767,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0004907916882075,285.2977294921875,294.1499938964844,295.304931640625,293.39556884765625,296.2789611816406,295.3427124023437,284.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104693940375,1.1352878637183041e-08,0.0010469281114637,-0.0287882275879383,0.0,0.0,0.0,-0.0104409223422408,60.0,15.663907051086426,-0.0,-7.473132512814119e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.846833563642576e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,0.0001036922039929,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,7.65868098824285e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,0.0001036920657497,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,0.000491865677759,285.293212890625,294.1499938964844,295.2961730957031,293.3937683105469,296.26983642578125,295.333251953125,284.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492296423763,1.1620723938676749e-08,0.0010492180008441,-0.0294892285019159,0.0,0.0,0.0,-0.0105737028643488,60.0,15.669927597045898,-0.0,-7.505867927193324e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,9.900554869091138e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0001042579242493,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,7.700464630033821e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,0.0001042577787302,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,0.0004945492255501,285.2843017578125,294.1499938964844,295.2789001464844,293.3900756835937,296.2514953613281,295.3141784667969,284.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549513390287,1.2290011675020196e-08,0.0010549391154199,-0.0312406867742538,0.0,0.0,0.0,-0.0109054874628782,60.0,15.696682929992676,-0.0,-7.58797966682323e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,9.900554869091138e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0001042579242493,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,7.700464630033821e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,0.0001042577787302,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,0.0004945492255501,285.2843017578125,294.1499938964844,295.2789001464844,293.3900756835937,296.2514953613281,295.3141784667969,284.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549513390287,1.2290011675020196e-08,0.0010549391154199,-0.0312406867742538,0.0,0.0,0.0,-0.0109054874628782,60.0,15.696682929992676,-0.0,-7.58797966682323e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,9.968069207388908e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0001049688726197,299.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,7.752975216135383e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.0001049687271006,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0004979217192158,285.2755432128906,294.1499938964844,295.26190185546875,293.3863830566406,296.23309326171875,295.29498291015625,284.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621439432725,1.313115838286194e-08,0.0010621307883411,-0.0334414802491664,0.0,0.0,0.0,-0.0113224759697914,60.0,15.743062019348145,-0.0,-7.69180843462891e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,9.968069207388908e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0001049688726197,299.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,7.752975216135383e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.0001049687271006,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,0.0004979217192158,285.2755432128906,294.1499938964844,295.26190185546875,293.3863830566406,296.23309326171875,295.29498291015625,284.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621439432725,1.313115838286194e-08,0.0010621307883411,-0.0334414802491664,0.0,0.0,0.0,-0.0113224759697914,60.0,15.743062019348145,-0.0,-7.69180843462891e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0001004817750072,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,0.0001058124544215,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,7.81528142397292e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,0.0001058123089023,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,0.0005019233212806,285.2668762207031,294.1499938964844,295.2451477050781,293.3826599121094,296.21453857421875,295.2757568359375,284.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706785833463,1.4129245329286276e-08,0.0010706644970923,-0.0360522717237472,0.0,0.0,0.0,-0.0118172662332654,60.0,15.808063507080078,-0.0,-7.81592390808328e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33746337890625,0.0,0.0,0.0001004817750072,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,0.0001058124544215,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,7.81528142397292e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,0.0001058123089023,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,0.0005019233212806,285.2668762207031,294.1499938964844,295.2451477050781,293.3826599121094,296.21453857421875,295.2757568359375,284.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706785833463,1.4129245329286276e-08,0.0010706644970923,-0.0360522717237472,0.0,0.0,0.0,-0.0118172662332654,60.0,15.808063507080078,-0.0,-7.81592390808328e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,0.000101390221971,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,0.0001067690827767,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,7.885938248364255e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0001067689445335,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,0.0005064611905254,285.25836181640625,294.1499938964844,295.2286376953125,293.37890625,296.1958923339844,295.2566833496094,284.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803573532029,1.5261118591070044e-08,0.0010803421027958,-0.0390121340751647,0.0,0.0,0.0,-0.0123783787712454,60.0,15.88980770111084,-0.0,-7.95787613583343e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,0.000101390221971,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,0.0001067690827767,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,7.885938248364255e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0001067689445335,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,0.0005064611905254,285.25836181640625,294.1499938964844,295.2286376953125,293.37890625,296.1958923339844,295.2566833496094,284.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803573532029,1.5261118591070044e-08,0.0010803421027958,-0.0390121340751647,0.0,0.0,0.0,-0.0123783787712454,60.0,15.88980770111084,-0.0,-7.95787613583343e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.0001018752445816,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,0.0001072798404493,299.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258056640625,0.0,0.0,7.923661905806512e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,0.0001072796949301,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238525390625,0.0,0.0,0.0005088839679956,285.254150390625,294.1499938964844,295.220458984375,293.37701416015625,296.1864929199219,295.24725341796875,284.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855270083993,1.5865442293261367e-08,0.0010855111759155,-0.0405920445919036,0.0,0.0,0.0,-0.0126779759302735,60.0,15.936197280883787,-0.0,-8.034189136196802e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,0.0001023774893837,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0001078087298083,299.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,7.962725794641301e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,0.0001078085915651,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.0005113928345963,285.2499694824219,294.1499938964844,295.2123107910156,293.3751525878906,296.1770935058594,295.2378845214844,284.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908779222518,1.6491229715143163e-08,0.0010908615076914,-0.0422277525067329,0.0,0.0,0.0,-0.0129882022738456,60.0,15.98575496673584,-0.0,-8.113595839631672e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168029785156,0.0,0.0,0.0001034021988743,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0001088877979782,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,8.042425179155543e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.000108887659735,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,0.0005165114998817,285.2416687011719,294.1499938964844,295.1961669921875,293.3713684082031,296.1581420898437,295.21942138671875,284.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017945362254,1.7768002180673648e-08,0.0011017768410965,-0.0455639846622943,0.0,0.0,0.0,-0.0136211421340703,60.0,16.090368270874023,-0.0,-8.276816032548595e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168029785156,0.0,0.0,0.0001034021988743,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0001088877979782,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,8.042425179155543e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.000108887659735,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,0.0005165114998817,285.2416687011719,294.1499938964844,295.1961669921875,293.3713684082031,296.1581420898437,295.21942138671875,284.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017945362254,1.7768002180673648e-08,0.0011017768410965,-0.0455639846622943,0.0,0.0,0.0,-0.0136211421340703,60.0,16.090368270874023,-0.0,-8.276816032548595e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0001044137461576,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0001099530054489,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,8.12110083643347e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0001099528599297,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0005215643905103,285.2335205078125,294.1499938964844,295.18017578125,293.3676147460937,296.1390991210937,295.20135498046875,284.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125722667202,1.9028387754360665e-08,0.0011125531746074,-0.0488559268414974,0.0,0.0,0.0,-0.0142459636554121,60.0,16.197904586791992,-0.0,-8.439533161208601e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0001044137461576,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,0.0001099530054489,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,8.12110083643347e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,0.0001099528599297,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0005215643905103,285.2335205078125,294.1499938964844,295.18017578125,293.3676147460937,296.1390991210937,295.20135498046875,284.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125722667202,1.9028387754360665e-08,0.0011125531746074,-0.0488559268414974,0.0,0.0,0.0,-0.0142459636554121,60.0,16.197904586791992,-0.0,-8.439533161208601e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001053394953487,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0001109278528019,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,8.19310371298343e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.0001109277145587,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0005261886981315,285.2254943847656,294.1499938964844,295.164306640625,293.36383056640625,296.11993408203125,295.1837463378906,284.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224360205233,2.0181870397095736e-08,0.0011224157642573,-0.0518672987818717,0.0,0.0,0.0,-0.0148177919909358,60.0,16.300403594970703,-0.0,-8.589834976646672e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001053394953487,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0001109278528019,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,8.19310371298343e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.0001109277145587,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0005261886981315,285.2254943847656,294.1499938964844,295.164306640625,293.36383056640625,296.11993408203125,295.1837463378906,284.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224360205233,2.0181870397095736e-08,0.0011224157642573,-0.0518672987818717,0.0,0.0,0.0,-0.0148177919909358,60.0,16.300403594970703,-0.0,-8.589834976646672e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.0001060912618413,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0001117195060942,299.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,8.251574035966769e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.000111719367851,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0005299439653754,285.2176513671875,294.1499938964844,295.1485595703125,293.3600769042969,296.1006774902344,295.1666259765625,284.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304493527859,2.11185753329346e-08,0.0011304282816126,-0.0543117113411426,0.0,0.0,0.0,-0.0152821708470582,60.0,16.38681983947754,-0.0,-8.712864740800796e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,0.0001060912618413,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0001117195060942,299.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,8.251574035966769e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.000111719367851,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0005299439653754,285.2176513671875,294.1499938964844,295.1485595703125,293.3600769042969,296.1006774902344,295.1666259765625,284.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304493527859,2.11185753329346e-08,0.0011304282816126,-0.0543117113411426,0.0,0.0,0.0,-0.0152821708470582,60.0,16.38681983947754,-0.0,-8.712864740800796e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,0.0001064027819666,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,0.0001120475499192,299.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,8.275803702417761e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,0.000112047411676,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,0.0005315000889822,285.2137756347656,294.1499938964844,295.14068603515625,293.35821533203125,296.091064453125,295.158203125,284.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337754549458,2.1506725289555103e-08,0.0011337540345266,-0.055324338376522,0.0,0.0,0.0,-0.0154746267944574,60.0,16.42327308654785,-0.0,-8.764100556390988e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001066475597326,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,0.0001123053079936,299.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,8.294841245515272e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.0001123051697504,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,0.0005327227991074,285.2099304199219,294.1499938964844,295.1328430175781,293.3563232421875,296.0814208984375,295.14990234375,284.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363808298483,2.1811700889884378e-08,0.0011363590601831,-0.0561198629438877,0.0,0.0,0.0,-0.0156258028000593,60.0,16.453506469726562,-0.0,-8.804463647038575e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.000106919746031,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,0.0001125919297919,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,8.316010644193739e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,0.0001125917915487,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,0.0005340824718587,285.20245361328125,294.1499938964844,295.1171569824219,293.35260009765625,296.0621643066406,295.1335754394531,285.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392764281481,2.2150773659745937e-08,0.0011392541928216,-0.0570042133331298,0.0,0.0,0.0,-0.0157938748598098,60.0,16.4853515625,-0.0,-8.849448818182284e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.000106919746031,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,0.0001125919297919,299.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,8.316010644193739e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,0.0001125917915487,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,0.0005340824718587,285.20245361328125,294.1499938964844,295.1171569824219,293.35260009765625,296.0621643066406,295.1335754394531,285.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392764281481,2.2150773659745937e-08,0.0011392541928216,-0.0570042133331298,0.0,0.0,0.0,-0.0157938748598098,60.0,16.4853515625,-0.0,-8.849448818182284e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0001066961340256,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,0.0001123564506997,299.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,8.298618922708556e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,0.0001123563197324,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,0.0005329655832611,285.1951904296875,294.1499938964844,295.1015014648437,293.3489074707031,296.0430603027344,295.11767578125,285.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368981795385,2.1872034849934607e-08,0.0011368764098733,-0.0562772303819656,0.0,0.0,0.0,-0.0156557187438011,60.0,16.466028213500977,-0.0,-8.812459384444082e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0001066961340256,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,0.0001123564506997,299.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,8.298618922708556e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,0.0001123563197324,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,0.0005329655832611,285.1951904296875,294.1499938964844,295.1015014648437,293.3489074707031,296.0430603027344,295.11767578125,285.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368981795385,2.1872034849934607e-08,0.0011368764098733,-0.0562772303819656,0.0,0.0,0.0,-0.0156557187438011,60.0,16.466028213500977,-0.0,-8.812459384444082e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,0.0001058862108038,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0001115035556722,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,8.235623681684956e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,0.000111503424705,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0005289199179969,285.1882019042969,294.1499938964844,295.0858459472656,293.3452453613281,296.0241394042969,295.1022644042969,285.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282690102234,2.08626644848664e-08,0.0011282481718808,-0.0536439679563045,0.0,0.0,0.0,-0.0151553452014923,60.0,16.37843894958496,-0.0,-8.67916440938643e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
