time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,0.0001058862108038,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0001115035556722,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,8.235623681684956e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,0.000111503424705,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0005289199179969,285.1882019042969,294.1499938964844,295.0858459472656,293.3452453613281,296.0241394042969,295.1022644042969,285.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282690102234,2.08626644848664e-08,0.0011282481718808,-0.0536439679563045,0.0,0.0,0.0,-0.0151553452014923,60.0,16.37843894958496,-0.0,-8.67916440938643e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0001053357264026,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0001109238655772,299.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,8.192808309104294e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.0001109237418859,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0005261701880954,285.18438720703125,294.1499938964844,295.0770568847656,293.3432006835937,296.0136413574219,295.0937805175781,285.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224027257412,2.017664257891738e-08,0.0011223825858905,-0.0518536418676376,0.0,0.0,0.0,-0.0148152578622102,60.0,16.311689376831055,-0.0,-8.589149302906662e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001048698759404,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0001104332986869,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,8.156574767781422e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,0.0001104331749957,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.0005238431622274,285.1814880371094,294.1499938964844,295.07012939453125,293.34161376953125,296.0054626464844,295.0872497558594,285.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174363316968,1.9596097189378283e-08,0.0011174166575074,-0.0503381937742233,0.0,0.0,0.0,-0.0145274475216865,60.0,16.247249603271484,-0.0,-8.513340787885681e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,0.0001043344163917,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,0.0001098694337997,299.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,8.114927913993597e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,0.0001098693101084,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,0.0005211685202084,285.17822265625,294.1499938964844,295.062255859375,293.3398132324219,295.9962158203125,295.0798034667969,285.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117338435724,1.8928817624441763e-08,0.0011117148678749,-0.0485959090292453,0.0,0.0,0.0,-0.0141966687515378,60.0,16.173542022705078,-0.0,-8.426619046986161e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,0.0001037666370393,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0001092715319828,299.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,8.070766489254311e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0001092714082915,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,0.0005183323519304,285.17498779296875,294.1499938964844,295.0543518066406,293.3380126953125,295.98699951171875,295.0724182128906,285.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056767543777,1.822125916817185e-08,0.0011056584771722,-0.0467479899525642,0.0,0.0,0.0,-0.0138458702713251,60.0,16.09269142150879,-0.0,-8.335148748983556e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0001026095997076,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0001080531073966,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,7.980774535099044e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.0001080529909813,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.000512552796863,285.1687927246094,294.1499938964844,295.0384826660156,293.3344421386719,295.96881103515625,295.057861328125,285.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933489538729,1.6779418743340102e-08,0.0010933321900665,-0.0429809130728244,0.0,0.0,0.0,-0.0131311025470495,60.0,15.920950889587402,-0.0,-8.150294661390944e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0001026095997076,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0001080531073966,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,7.980774535099044e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.0001080529909813,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.000512552796863,285.1687927246094,294.1499938964844,295.0384826660156,293.3344421386719,295.96881103515625,295.057861328125,285.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933489538729,1.6779418743340102e-08,0.0010933321900665,-0.0429809130728244,0.0,0.0,0.0,-0.0131311025470495,60.0,15.920950889587402,-0.0,-8.150294661390944e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,0.0001014718145597,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001068549536284,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,7.892279245425016e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0001068548372131,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0005068694008514,285.1628723144531,294.1499938964844,295.0224914550781,293.3309326171875,295.950927734375,295.04351806640625,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812235996127,1.5361584004836004e-08,0.0010812082327902,-0.0392748042941093,0.0,0.0,0.0,-0.0124282203614711,60.0,15.743915557861328,-0.0,-7.970536586299205e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,0.0001014718145597,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001068549536284,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,7.892279245425016e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0001068548372131,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0005068694008514,285.1628723144531,294.1499938964844,295.0224914550781,293.3309326171875,295.950927734375,295.04351806640625,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812235996127,1.5361584004836004e-08,0.0010812082327902,-0.0392748042941093,0.0,0.0,0.0,-0.0124282203614711,60.0,15.743915557861328,-0.0,-7.970536586299205e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0001004028599709,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001057292975019,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,7.809137605363503e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001057291810866,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0005015298374928,285.1571960449219,294.1499938964844,295.0063781738281,293.32745361328125,295.9331970214844,295.02935791015625,285.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698332916945,1.4029550854388615e-08,0.0010698192054405,-0.0357915125787258,0.0,0.0,0.0,-0.0117678800597786,60.0,15.570527076721191,-0.0,-7.803480883694648e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0001004028599709,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001057292975019,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,7.809137605363503e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001057291810866,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0005015298374928,285.1571960449219,294.1499938964844,295.0063781738281,293.32745361328125,295.9331970214844,295.02935791015625,285.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698332916945,1.4029550854388615e-08,0.0010698192054405,-0.0357915125787258,0.0,0.0,0.0,-0.0117678800597786,60.0,15.570527076721191,-0.0,-7.803480883694648e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,9.943577606463803e-05,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,0.0001047109035425,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,7.733919483143836e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,0.0001047107944032,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,0.0004966991255059,285.1517333984375,294.1499938964844,294.99005126953125,293.3240661621094,295.9156799316406,295.0152587890625,285.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059528090991,1.2824466821825808e-08,0.0010595152853056,-0.032639093697071,0.0,0.0,0.0,-0.0111704710870981,60.0,15.405769348144531,-0.0,-7.653869005253e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,9.943577606463803e-05,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,0.0001047109035425,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,7.733919483143836e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,0.0001047107944032,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,0.0004966991255059,285.1517333984375,294.1499938964844,294.99005126953125,293.3240661621094,295.9156799316406,295.0152587890625,285.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059528090991,1.2824466821825808e-08,0.0010595152853056,-0.032639093697071,0.0,0.0,0.0,-0.0111704710870981,60.0,15.405769348144531,-0.0,-7.653869005253e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,9.89772379398346e-05,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,0.0001042280418914,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,7.698255649302155e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0001042279254761,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0004944087122566,285.1490478515625,294.1499938964844,294.9818115234375,293.3223571777344,295.9069519042969,295.0082397460937,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546426055952,1.2253085657221165e-08,0.0010546303819864,-0.031144056469202,0.0,0.0,0.0,-0.0108872177079319,60.0,15.325860023498535,-0.0,-7.583437167113517e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,9.85891165328212e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,0.0001038193222484,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,7.668067701160908e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,0.000103819213109,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,0.0004924699314869,285.146484375,294.1499938964844,294.9735412597656,293.3207092285156,295.8983459472656,295.0011291503906,285.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505046229809,1.1769440533271336e-08,0.0010504928650334,-0.0298784226179122,0.0,0.0,0.0,-0.0106474440544843,60.0,15.254119873046877,-0.0,-7.524074163711705e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.786434384295716e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,0.0001030561033985,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,7.611695764353499e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0001030559942591,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0004888496478088,285.1414794921875,294.1499938964844,294.956787109375,293.3174133300781,295.8811340332031,294.9869384765625,285.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427824454382,1.0866312294410818e-08,0.0010427716188132,-0.0275146849453449,0.0,0.0,0.0,-0.0101997312158346,60.0,15.117328643798828,-0.0,-7.413847669113238e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.786434384295716e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,0.0001030561033985,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,7.611695764353499e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0001030559942591,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0004888496478088,285.1414794921875,294.1499938964844,294.956787109375,293.3174133300781,295.8811340332031,294.9869384765625,285.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427824454382,1.0866312294410818e-08,0.0010427716188132,-0.0275146849453449,0.0,0.0,0.0,-0.0101997312158346,60.0,15.117328643798828,-0.0,-7.413847669113238e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,9.725955897010864e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0001024192315526,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,7.564656698377803e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0001024191224132,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0004858286702074,285.13671875,294.1499938964844,294.9397888183594,293.3141784667969,295.8640441894531,294.9726257324219,285.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363375768065,1.0112689352581585e-08,0.0010363274486735,-0.0255418960005044,0.0,0.0,0.0,-0.0098261283710598,60.0,14.995962142944336,-0.0,-7.322489636862883e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,9.725955897010864e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,0.0001024192315526,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,7.564656698377803e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0001024191224132,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0004858286702074,285.13671875,294.1499938964844,294.9397888183594,293.3141784667969,295.8640441894531,294.9726257324219,285.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363375768065,1.0112689352581585e-08,0.0010363274486735,-0.0255418960005044,0.0,0.0,0.0,-0.0098261283710598,60.0,14.995962142944336,-0.0,-7.322489636862883e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,9.676537592895328e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0001018988259602,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,7.526219997089356e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.0001018987168208,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0004833601706195,285.1321105957031,294.1499938964844,294.9225158691406,293.3110046386719,295.8470153808594,294.9580383300781,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031071296893,9.496879727066698e-09,0.0010310617508366,-0.0239296462386846,0.0,0.0,0.0,-0.0095208454877138,60.0,14.889421463012695,-0.0,-7.248257816172554e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,9.676537592895328e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0001018988259602,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,7.526219997089356e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.0001018987168208,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,0.0004833601706195,285.1321105957031,294.1499938964844,294.9225158691406,293.3110046386719,295.8470153808594,294.9580383300781,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031071296893,9.496879727066698e-09,0.0010310617508366,-0.0239296462386846,0.0,0.0,0.0,-0.0095208454877138,60.0,14.889421463012695,-0.0,-7.248257816172554e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.649033745517954e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,0.0001016091919154,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,7.504827954107895e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,0.000101609090052,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,0.0004819863534066,285.1292724609375,294.1499938964844,294.9112854003906,293.3090209960937,295.8361511230469,294.9486389160156,285.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281410068273,9.154151214829652e-09,0.0010281318100169,-0.0230322685092687,0.0,0.0,0.0,-0.0093509433791041,60.0,14.8271484375,-0.0,-7.20710815471648e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,9.637117182137445e-05,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0001014837034745,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,7.495559111703187e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,0.0001014836016111,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0004813910927623,285.1277160644531,294.1499938964844,294.9049072265625,293.30792236328125,295.830078125,294.94317626953125,285.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268701007589,9.005646894877373e-09,0.0010268611367791,-0.022643418982625,0.0,0.0,0.0,-0.009277319535613,60.0,14.79660701751709,-0.0,-7.189314743527575e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,9.619030606700107e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.000101293248008,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,7.481491775251925e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0001012931461445,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0004804876807611,285.12554931640625,294.1499938964844,294.89599609375,293.306396484375,295.82159423828125,294.93572998046875,285.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249433107674,8.780266291807948e-09,0.0010249344632029,-0.0220532529056072,0.0,0.0,0.0,-0.0091655915603041,60.0,14.75269603729248,-0.0,-7.162351067790952e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,9.604208753444254e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,0.0001011371568893,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,7.469963020412251e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0001011370550259,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.0004797472793143,285.1233825683594,294.1499938964844,294.8869934082031,293.3049011230469,295.8131103515625,294.9282531738281,285.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233615757897,8.595553602219752e-09,0.0010233529610559,-0.0215695612132549,0.0,0.0,0.0,-0.0090740118175745,60.0,14.710906982421877,-0.0,-7.140290847473808e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.583198698237538e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0001009159168461,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,7.453621947206557e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,0.0001009158149827,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,0.0004786978533957,285.1192626953125,294.1499938964844,294.8686828613281,293.3019714355469,295.79620361328125,294.9126281738281,285.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211208136752,8.333717715913735e-09,0.001021112431772,-0.0208838861435651,0.0,0.0,0.0,-0.0089442003518342,60.0,14.64231300354004,-0.0,-7.109078126177337e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.583198698237538e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0001009159168461,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,7.453621947206557e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,0.0001009158149827,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,0.0004786978533957,285.1192626953125,294.1499938964844,294.8686828613281,293.3019714355469,295.79620361328125,294.9126281738281,285.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211208136752,8.333717715913735e-09,0.001021112431772,-0.0208838861435651,0.0,0.0,0.0,-0.0089442003518342,60.0,14.64231300354004,-0.0,-7.109078126177337e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.569725807523356e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0001007740356726,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,7.443142385454848e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001007739338092,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,0.000478024885524,285.1153564453125,294.1499938964844,294.8500061035156,293.2991027832031,295.7791748046875,294.8957214355469,285.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196851799264,8.165788933922613e-09,0.0010196770308539,-0.0204441137611866,0.0,0.0,0.0,-0.0088609531521797,60.0,14.585137367248535,-0.0,-7.089095532819556e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.569725807523356e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0001007740356726,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,7.443142385454848e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001007739338092,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,0.000478024885524,285.1153564453125,294.1499938964844,294.8500061035156,293.2991027832031,295.7791748046875,294.8957214355469,285.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196851799264,8.165788933922613e-09,0.0010196770308539,-0.0204441137611866,0.0,0.0,0.0,-0.0088609531521797,60.0,14.585137367248535,-0.0,-7.089095532819556e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,9.561040496919304e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,0.0001006825696094,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.436386658810079e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,0.000100682467746,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0004775910638272,285.1115417480469,294.1499938964844,294.8268127441406,293.29351806640625,295.7621154785156,294.8777770996094,285.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187592124566,8.057510214598551e-09,0.0010187511797994,-0.0201605446636676,0.0,0.0,0.0,-0.0088072745129466,60.0,14.53371238708496,-0.0,-7.076226182789469e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,9.561040496919304e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,0.0001006825696094,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.436386658810079e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,0.000100682467746,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0004775910638272,285.1115417480469,294.1499938964844,294.8268127441406,293.29351806640625,295.7621154785156,294.8777770996094,285.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187592124566,8.057510214598551e-09,0.0010187511797994,-0.0201605446636676,0.0,0.0,0.0,-0.0088072745129466,60.0,14.53371238708496,-0.0,-7.076226182789469e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.55931973294355e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.000100664445199,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,7.435048610204831e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001006643506116,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0004775051493197,285.1078491210937,294.1499938964844,294.7954406738281,293.2826538085937,295.7448425292969,294.8571472167969,285.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185743449255,8.03601007959287e-09,0.0010185663122683,-0.0201042387634515,0.0,0.0,0.0,-0.0087966108694672,60.0,14.485259056091309,-0.0,-7.073672492197147e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.55931973294355e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.000100664445199,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,7.435048610204831e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0001006643506116,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0004775051493197,285.1078491210937,294.1499938964844,294.7954406738281,293.2826538085937,295.7448425292969,294.8571472167969,285.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185743449255,8.03601007959287e-09,0.0010185663122683,-0.0201042387634515,0.0,0.0,0.0,-0.0087966108694672,60.0,14.485259056091309,-0.0,-7.073672492197147e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.560256148688497e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,0.0001006743041216,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,7.435776205966249e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0001006742095341,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0004775519482791,285.1060485839844,294.1499938964844,294.7768859863281,293.2753601074219,295.736083984375,294.845458984375,285.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186742292717,8.047646993247781e-09,0.0010186661966145,-0.0201347135007381,0.0,0.0,0.0,-0.0088023822754621,60.0,14.46121883392334,-0.0,-7.0750544978182e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,9.561722981743516e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,0.0001006897437036,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,7.436917076120153e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,0.0001006896563922,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0004776252026204,285.10430908203125,294.1499938964844,294.7565002441406,293.2668762207031,295.72723388671875,294.8324890136719,285.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188303422182,8.065891066166841e-09,0.0010188221931457,-0.020182492211461,0.0,0.0,0.0,-0.0088114263489842,60.0,14.436420440673828,-0.0,-7.07722165316227e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.56417788984254e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0001007155951811,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,7.438826287398115e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,0.0001007155005936,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,0.0004777478752657,285.1009216308594,294.1499938964844,294.71063232421875,293.2465209960937,295.7091064453125,294.8020935058594,285.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190906468778,8.096416870273515e-09,0.0010190824978053,-0.0202624388039112,0.0,0.0,0.0,-0.0088265556842088,60.0,14.382451057434082,-0.0,-7.08084968437106e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.56417788984254e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0001007155951811,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,7.438826287398115e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,0.0001007155005936,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,0.0004777478752657,285.1009216308594,294.1499938964844,294.71063232421875,293.2465209960937,295.7091064453125,294.8020935058594,285.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190906468778,8.096416870273515e-09,0.0010190824978053,-0.0202624388039112,0.0,0.0,0.0,-0.0088265556842088,60.0,14.382451057434082,-0.0,-7.08084968437106e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.563863568473609e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,0.0001007122918963,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,7.438581815222278e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,0.0001007121973088,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0004777322465088,285.0976867675781,294.1499938964844,294.6584777832031,293.22198486328125,295.6903991699219,294.7659912109375,285.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190567700192,8.092451153629554e-09,0.0010190486209467,-0.020252052694559,0.0,0.0,0.0,-0.0088245896622538,60.0,14.31996726989746,-0.0,-7.080377883994515e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,9.563863568473609e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,0.0001007122918963,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,7.438581815222278e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,0.0001007121973088,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0004777322465088,285.0976867675781,294.1499938964844,294.6584777832031,293.22198486328125,295.6903991699219,294.7659912109375,285.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190567700192,8.092451153629554e-09,0.0010190486209467,-0.020252052694559,0.0,0.0,0.0,-0.0088245896622538,60.0,14.31996726989746,-0.0,-7.080377883994515e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
