time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,9.556264558341354e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,0.0001006322636385,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,7.432670827256516e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,0.000100632169051,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.000477352674352,285.0946350097656,294.1499938964844,294.6006774902344,293.193603515625,295.67095947265625,294.7238464355469,285.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182475671172,7.997710937956981e-09,0.0010182396508753,-0.0200039371848106,0.0,0.0,0.0,-0.0087776286527514,60.0,14.243799209594728,-0.0,-7.069123597602811e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,9.556264558341354e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,0.0001006322636385,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,7.432670827256516e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,0.000100632169051,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.000477352674352,285.0946350097656,294.1499938964844,294.6006774902344,293.193603515625,295.67095947265625,294.7238464355469,285.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182475671172,7.997710937956981e-09,0.0010182396508753,-0.0200039371848106,0.0,0.0,0.0,-0.0087776286527514,60.0,14.243799209594728,-0.0,-7.069123597602811e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,9.544398199068382e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,0.0001005072990665,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,7.423441275022924e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.000100507211755,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.0004767599457409,285.0924987792969,294.1499938964844,294.5558776855469,293.17095947265625,295.656494140625,294.6906433105469,285.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169855086132,7.849823902006392e-09,0.0010169777087867,-0.0196166262030601,0.0,0.0,0.0,-0.0087043279781937,60.0,14.179115295410156,-0.0,-7.051573902572272e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.537636651657522e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.0001004360965453,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,7.418182212859392e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,0.0001004360092338,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,0.0004764221957884,285.0917053222656,294.1499938964844,294.5378112792969,293.1617126464844,295.65069580078125,294.6771545410156,285.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162640828639,7.765563303507861e-09,0.0010162562830373,-0.0193959474563598,0.0,0.0,0.0,-0.0086625525727868,60.0,14.15013599395752,-0.0,-7.041584382250221e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.525081259198488e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0001003038851195,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,7.408417150145397e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,0.000100303797808,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,0.0004757950664497,285.0903015136719,294.1499938964844,294.50469970703125,293.14459228515625,295.640380859375,294.6527099609375,285.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014930428937,7.609107122164005e-09,0.0010149228619411,-0.018986178562045,0.0,0.0,0.0,-0.0085850115865468,60.0,14.09818172454834,-0.0,-7.023054138244333e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,9.509016672382133e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.000100134711829,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,7.39592214813456e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,0.0001001346245175,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.0004749926156364,285.08892822265625,294.1499938964844,294.4705505371094,293.1267395019531,295.6298828125,294.6275634765625,285.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132167953997,7.408923696772262e-09,0.0010132093448191,-0.0184618774801492,0.0,0.0,0.0,-0.0084857642650604,60.0,14.041706085205078,-0.0,-6.99938169645975e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,9.465983021073043e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.968154336092994e-05,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,7.362450560322031e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,9.968145604943857e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0004728430067189,285.0863342285156,294.1499938964844,294.3995056152344,293.0889892578125,295.6080322265625,294.5760498046875,285.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086287511512,6.8726873081459425e-09,0.0010086218826472,-0.0170573461800813,0.0,0.0,0.0,-0.0082199182361364,60.0,13.90886688232422,-0.0,-6.93616541980191e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,9.465983021073043e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.968154336092994e-05,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,7.362450560322031e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1735534667969,0.0,0.0,9.968145604943857e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0004728430067189,285.0863342285156,294.1499938964844,294.3995056152344,293.0889892578125,295.6080322265625,294.5760498046875,285.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086287511512,6.8726873081459425e-09,0.0010086218826472,-0.0170573461800813,0.0,0.0,0.0,-0.0082199182361364,60.0,13.90886688232422,-0.0,-6.93616541980191e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.406046592630446e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.905038314172998e-05,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,7.315833499887958e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.90502958302386e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,0.0004698491538874,285.0838928222656,294.1499938964844,294.3253173828125,293.04888916015625,295.5854797363281,294.5253295898437,285.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022443020716,6.125875806617387e-09,0.0010022382484748,-0.0151010984554886,0.0,0.0,0.0,-0.0078497026115655,60.0,13.754345893859863,-0.0,-6.848601685760515e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.406046592630446e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.905038314172998e-05,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,7.315833499887958e-05,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,9.90502958302386e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,0.0004698491538874,285.0838928222656,294.1499938964844,294.3253173828125,293.04888916015625,295.5854797363281,294.5253295898437,285.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022443020716,6.125875806617387e-09,0.0010022382484748,-0.0151010984554886,0.0,0.0,0.0,-0.0078497026115655,60.0,13.754345893859863,-0.0,-6.848601685760515e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.3284179456532e-05,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,9.823290747590364e-05,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,7.255454693222418e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,9.823282744036987e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0004659714468289,285.0816345214844,294.1499938964844,294.24859619140625,293.0067749023437,295.5621337890625,294.4777526855469,285.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939727606251,5.158626414925038e-09,0.000993967638351,-0.0125671727582812,0.0,0.0,0.0,-0.0073701972141861,60.0,13.575739860534668,-0.0,-6.736018320907533e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,9.3284179456532e-05,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,9.823290747590364e-05,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,7.255454693222418e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,9.823282744036987e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0004659714468289,285.0816345214844,294.1499938964844,294.24859619140625,293.0067749023437,295.5621337890625,294.4777526855469,285.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939727606251,5.158626414925038e-09,0.000993967638351,-0.0125671727582812,0.0,0.0,0.0,-0.0073701972141861,60.0,13.575739860534668,-0.0,-6.736018320907533e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.2537680757232e-05,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.744680573930964e-05,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,7.197394006652758e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.744672570377588e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,0.0004622426058631,285.0794372558594,294.1499938964844,294.1700134277344,292.9630432128906,295.538330078125,294.4329528808594,285.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860144928097,4.228502881176155e-09,0.0009860101854428,-0.0101302852854132,0.0,0.0,0.0,-0.0069090751931071,60.0,13.38930320739746,-0.0,-6.62863541833758e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,9.2537680757232e-05,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.744680573930964e-05,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,7.197394006652758e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.744672570377588e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,0.0004622426058631,285.0794372558594,294.1499938964844,294.1700134277344,292.9630432128906,295.538330078125,294.4329528808594,285.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860144928097,4.228502881176155e-09,0.0009860101854428,-0.0101302852854132,0.0,0.0,0.0,-0.0069090751931071,60.0,13.38930320739746,-0.0,-6.62863541833758e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.219403000315653e-05,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,9.70849287114106e-05,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,7.170665048761293e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.708484867587686e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0004605260328389,285.0783996582031,294.1499938964844,294.13018798828125,292.9407043457031,295.526123046875,294.412353515625,285.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823522996157,3.800325831804231e-09,0.0009823485743254,-0.0090084131807088,0.0,0.0,0.0,-0.0066968076862394,60.0,13.295276641845703,-0.0,-6.579491440561469e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,9.187131217913702e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,9.674508328316732e-05,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,7.145564450183883e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,9.674500324763358e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,0.0004589140007738,285.077392578125,294.1499938964844,294.09014892578125,292.9180908203125,295.51373291015625,294.39312744140625,285.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789132745936,3.398224368567071e-09,0.0009789098985493,-0.0079548330977559,0.0,0.0,0.0,-0.0064974674023687,60.0,13.202266693115234,-0.0,-6.533507246331284e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.129831596510483e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.61416881182231e-05,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,7.100997754605487e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,9.614160808268934e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0004560517845675,285.0754699707031,294.1499938964844,294.0096435546875,292.8722839355469,295.4883728027344,294.3586730957031,285.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728073491714,2.684282351950173e-09,0.000972804671619,-0.0060841091908514,0.0,0.0,0.0,-0.0061435340903699,60.0,13.02162265777588,-0.0,-6.452257395039851e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.129831596510483e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.61416881182231e-05,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,7.100997754605487e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,9.614160808268934e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0004560517845675,285.0754699707031,294.1499938964844,294.0096435546875,292.8722839355469,295.4883728027344,294.3586730957031,285.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728073491714,2.684282351950173e-09,0.000972804671619,-0.0060841091908514,0.0,0.0,0.0,-0.0061435340903699,60.0,13.02162265777588,-0.0,-6.452257395039851e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.08401925698854e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.565926302457228e-05,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,7.065365934977308e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.565918298903851e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0004537634085863,285.07373046875,294.1499938964844,293.9291687011719,292.8260498046875,295.4621887207031,294.3302001953125,285.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679251816123,2.1134687333557167e-09,0.0009679230861365,-0.0045883748680353,0.0,0.0,0.0,-0.0058605540543794,60.0,12.852041244506836,-0.0,-6.3876619549319e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.08401925698854e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.565926302457228e-05,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,7.065365934977308e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.565918298903851e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0004537634085863,285.07373046875,294.1499938964844,293.9291687011719,292.8260498046875,295.4621887207031,294.3302001953125,285.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679251816123,2.1134687333557167e-09,0.0009679230861365,-0.0045883748680353,0.0,0.0,0.0,-0.0058605540543794,60.0,12.852041244506836,-0.0,-6.3876619549319e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.050261724041776e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.530377428745852e-05,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,7.039109914330766e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,9.530370152788235e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0004520771908573,285.07208251953125,294.1499938964844,293.84930419921875,292.7797546386719,295.4351806640625,294.30743408203125,285.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643274825066,1.692846196554853e-09,0.0009643257944844,-0.0034861753229051,0.0,0.0,0.0,-0.005652030929923,60.0,12.696091651916504,-0.0,-6.34027088608491e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.050261724041776e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.530377428745852e-05,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,7.039109914330766e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,9.530370152788235e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0004520771908573,285.07208251953125,294.1499938964844,293.84930419921875,292.7797546386719,295.4351806640625,294.30743408203125,285.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643274825066,1.692846196554853e-09,0.0009643257944844,-0.0034861753229051,0.0,0.0,0.0,-0.005652030929923,60.0,12.696091651916504,-0.0,-6.34027088608491e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.031224908540024e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,9.510330710327251e-05,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,7.024303340585902e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.51032343436964e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0004511262814048,285.0708923339844,294.1499938964844,293.7862854003906,292.74298095703125,295.4129638671875,294.29278564453125,285.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622985962778,1.4556357230688375e-09,0.0009622971410863,-0.0028645826969295,0.0,0.0,0.0,-0.0055344342254102,60.0,12.58170223236084,-0.0,-6.313621980780226e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.027244232129306e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.506139031145722e-05,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,7.021206693025306e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.506131027592346e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,0.0004509274440351,285.0705871582031,294.1499938964844,293.7707214355469,292.7338256835937,295.4073486328125,294.2894287109375,285.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618742624297,1.4060305142393759e-09,0.0009618728654459,-0.002734595676884,0.0,0.0,0.0,-0.0055098421871662,60.0,12.55416202545166,-0.0,-6.308056299531017e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,9.018919809022918e-05,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.497372229816392e-05,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,7.014731818344444e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.497364953858778e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0004505116376094,285.06988525390625,294.1499938964844,293.7320861816406,292.71112060546875,295.3931579589844,294.2818298339844,285.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609870030544,1.3022952716212899e-09,0.0009609857224859,-0.0024627635721117,0.0,0.0,0.0,-0.0054584154859185,60.0,12.487984657287598,-0.0,-6.296424714946626e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.011961810756476e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,9.490046068094672e-05,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,7.009320688666776e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.490038792137057e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,0.0004501641087699,285.0692443847656,294.1499938964844,293.6940002441406,292.68865966796875,295.37872314453125,294.2750549316406,285.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602452046237,1.2155938478031203e-09,0.0009602439822629,-0.0022355676628649,0.0,0.0,0.0,-0.0054154321551322,60.0,12.424560546875,-0.0,-6.28671230629152e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.004210733110085e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.481882443651556e-05,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,7.003291102591902e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.481875895289704e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.0004497769114095,285.0682983398437,294.1499938964844,293.61981201171875,292.6446838378906,295.3498840332031,294.2630615234375,285.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008747481624595,1.0341716372153087e-09,0.0008747471729293,-0.0018441049614921,0.0,0.0,0.0,-0.0049035344272851,60.0,11.979022026062012,-0.0,-6.275897135310515e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.004210733110085e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.481882443651556e-05,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,7.003291102591902e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.481875895289704e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.0004497769114095,285.0682983398437,294.1499938964844,293.61981201171875,292.6446838378906,295.3498840332031,294.2630615234375,285.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008747481624595,1.0341716372153087e-09,0.0008747471729293,-0.0018441049614921,0.0,0.0,0.0,-0.0049035344272851,60.0,11.979022026062012,-0.0,-6.275897135310515e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.003585000755265e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,9.481223969487472e-05,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,7.002804341027513e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,9.48121669352986e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0004497456829994,285.1357727050781,294.1499938964844,293.5487670898437,292.6023254394531,295.3306579589844,294.2487487792969,285.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006509242812171,8.02217459128229e-10,0.0006509234663099,-0.0014581185532733,0.0,0.0,0.0,-0.0036734570749104,60.0,9.298955917358398,-0.0,-6.275019615031853e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.003585000755265e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,9.481223969487472e-05,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,7.002804341027513e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,9.48121669352986e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0004497456829994,285.1357727050781,294.1499938964844,293.5487670898437,292.6023254394531,295.3306579589844,294.2487487792969,285.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006509242812171,8.02217459128229e-10,0.0006509234663099,-0.0014581185532733,0.0,0.0,0.0,-0.0036734570749104,60.0,9.298955917358398,-0.0,-6.275019615031853e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,9.003630839288235e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.481271990807728e-05,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,7.002840720815584e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,9.481265442445874e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,0.0004497480113059,285.1313171386719,294.1499938964844,293.48150634765625,292.5619506835937,295.2943420410156,294.23638916015625,285.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004125290142837,5.639914646415889e-10,0.000412528461311,-0.0010702144354581,0.0,0.0,0.0,-0.0023673099931329,60.0,8.31396484375,-0.0,-6.275081432249864e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,9.003630839288235e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.481271990807728e-05,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,7.002840720815584e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,9.481265442445874e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,0.0004497480113059,285.1313171386719,294.1499938964844,293.48150634765625,292.5619506835937,295.2943420410156,294.23638916015625,285.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004125290142837,5.639914646415889e-10,0.000412528461311,-0.0010702144354581,0.0,0.0,0.0,-0.0023673099931329,60.0,8.31396484375,-0.0,-6.275081432249864e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,3.1326140742748976e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,3.2987987651722506e-05,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,2.436483373458032e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,3.298796582384966e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0001564798731124,285.1427001953125,294.1499938964844,293.41864013671875,292.5240478515625,295.259033203125,294.2261962890625,285.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000333846808644,4.175440548870313e-10,0.0003338464011903,-0.0007638839888386,0.0,0.0,0.0,-0.0018804569263011,60.0,6.762570381164551,-0.0,-7.596223206007835e-09,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,3.1326140742748976e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,3.2987987651722506e-05,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,2.436483373458032e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,3.298796582384966e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0001564798731124,285.1427001953125,294.1499938964844,293.41864013671875,292.5240478515625,295.259033203125,294.2261962890625,285.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000333846808644,4.175440548870313e-10,0.0003338464011903,-0.0007638839888386,0.0,0.0,0.0,-0.0018804569263011,60.0,6.762570381164551,-0.0,-7.596223206007835e-09,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,3.696625572047196e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,3.892730819643475e-05,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,2.875159952964168e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,3.892727909260429e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.0001846532832132,285.1491394042969,294.1499938964844,293.3890686035156,292.5061340332031,295.2535400390625,294.2239990234375,285.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002062010316876,3.0466854039623565e-10,0.0002062007260974,-0.0005947781028226,0.0,0.0,0.0,-0.0011901521356776,60.0,5.6982102394104,-0.0,-1.0577788422949652e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,1.989549127756618e-05,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,2.095094350806903e-05,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,1.547430656501092e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,2.0950928956153803e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,9.938165749190377e-05,285.14666748046875,294.1499938964844,293.3608093261719,292.4889831542969,295.2431030273437,294.2227783203125,285.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002118003321811,2.6495672322823793e-10,0.0002118000702466,-0.0004847756936214,0.0,0.0,0.0,-0.0011930405162274,60.0,5.176262378692627,-0.0,-3.064031695032554e-09,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,1.138852439908078e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,1.19926835395745e-05,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,8.857761713443324e-06,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,1.1992674444627482e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,5.68877840123605e-05,285.1494445800781,294.1499938964844,293.30865478515625,292.4572448730469,295.2402038574219,294.2240600585937,285.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001213495561387,1.5177731294002683e-10,0.0001213494033436,-0.0002776758919935,0.0,0.0,0.0,-0.0006835270905867,60.0,3.686359882354736,-0.0,-1.0039655773397271e-09,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,1.138852439908078e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,1.19926835395745e-05,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,8.857761713443324e-06,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,1.1992674444627482e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,5.68877840123605e-05,285.1494445800781,294.1499938964844,293.30865478515625,292.4572448730469,295.2402038574219,294.2240600585937,285.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001213495561387,1.5177731294002683e-10,0.0001213494033436,-0.0002776758919935,0.0,0.0,0.0,-0.0006835270905867,60.0,3.686359882354736,-0.0,-1.0039655773397271e-09,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,5.889623025723267e-06,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,6.20206628809683e-06,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,4.5808283175574616e-06,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,6.202061740623321e-06,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,2.941975435533095e-05,285.1499938964844,294.1499938964844,293.2628173828125,292.42919921875,295.2393493652344,294.2245483398437,285.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.275675696088001e-05,7.849260824643878e-11,6.275668420130387e-05,-0.0001436017773812,0.0,0.0,0.0,-0.0003534907009452,60.0,2.7132813930511475,-0.0,-2.685090205734042e-10,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
