time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,5.889623025723267e-06,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,6.20206628809683e-06,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,4.5808283175574616e-06,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,6.202061740623321e-06,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,2.941975435533095e-05,285.1499938964844,294.1499938964844,293.2628173828125,292.42919921875,295.2393493652344,294.2245483398437,285.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-6.275675696088001e-05,7.849260824643878e-11,6.275668420130387e-05,-0.0001436017773812,0.0,0.0,0.0,-0.0003534907009452,60.0,2.7132813930511475,-0.0,-2.685090205734042e-10,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,2.720444626902463e-06,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,2.864763700927142e-06,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,2.115906227118103e-06,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,2.864761654564063e-06,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,1.358912413707003e-05,285.15020751953125,294.1499938964844,293.22467041015625,292.4057922363281,295.2391052246094,294.22467041015625,285.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.8987866244278848e-05,3.625635902615443e-11,2.8987829864490777e-05,-6.63307000650093e-05,0.0,0.0,0.0,-0.0001632802304811,60.0,2.0841548442840576,-0.0,-5.7288000732125255e-11,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,2.660970949364128e-06,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,2.8021349862683564e-06,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,2.069648871838581e-06,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,2.802132939905277e-06,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,1.3292042240209412e-05,285.15020751953125,294.1499938964844,293.223876953125,292.40533447265625,295.2391052246094,294.22467041015625,285.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.83730751107214e-05,3.5482661947527916e-11,2.837303873093333e-05,-6.49115172564052e-05,0.0,0.0,0.0,-0.0001598143862793,60.0,2.0721757411956787,-0.0,-5.4810551930462026e-11,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,9.983684776670998e-07,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,1.051331764756469e-06,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,7.765106033730262e-07,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,1.051330968948605e-06,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,4.987035026715603e-06,285.1502380371094,294.1499938964844,293.1958312988281,292.3880615234375,295.23907470703125,294.22467041015625,285.47979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0638204003043938e-05,1.3305644780414738e-11,1.0638190360623412e-05,-2.4342565666302107e-05,0.0,0.0,0.0,-5.992190563119948e-05,60.0,1.644107460975647,-0.0,-7.715527869378569e-12,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,8.643023647891823e-07,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.10153460154106e-07,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,6.722367515976657e-07,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.101527780330798e-07,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,4.317349976190599e-06,285.1502380371094,294.1499938964844,293.1925048828125,292.3860168457031,295.23907470703125,294.22467041015625,285.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.209665222442707e-06,1.151890822309598e-11,9.209653399011586e-06,-2.1073741663713008e-05,0.0,0.0,0.0,-5.1875351346097887e-05,60.0,1.5990442037582395,-0.0,-5.782495576117652e-12,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,4.370945987375308e-07,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,4.60282393532907e-07,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,3.399632362288685e-07,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,4.602820524723938e-07,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,2.183368223995785e-06,285.1502380371094,294.1499938964844,293.1798400878906,292.3782043457031,295.23907470703125,294.2247009277344,285.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.657124918594491e-06,5.824957703681744e-12,4.65711946162628e-06,-1.065678043232765e-05,0.0,0.0,0.0,-2.6232286472804844e-05,60.0,1.4420433044433594,-0.0,-1.4788862408993129e-12,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,1.854952529356524e-07,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,1.953357440243053e-07,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,1.4427442351916397e-07,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,1.953356019157582e-07,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.26583084037702e-07,285.1502380371094,294.1499938964844,293.1693115234375,292.3717041015625,295.23907470703125,294.2247009277344,285.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.976211706278264e-06,2.4718551858149418e-12,1.976209432541509e-06,-4.522239578363951e-06,0.0,0.0,0.0,-1.1131487553939223e-05,60.0,1.321098804473877,-0.0,-2.6634806014370904e-13,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,8.503727499942215e-09,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,8.954848418341044e-09,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,6.6140253274227234e-09,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,8.954842201092106e-09,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,4.247769069820606e-08,285.1502380371094,294.1499938964844,293.1549377441406,292.3628234863281,295.23907470703125,294.2247009277344,285.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-9.062017625183216e-08,1.1334738757393797e-13,9.062006256499444e-08,-2.073554128401156e-07,0.0,0.0,0.0,-5.104520823806524e-07,60.0,1.1500352621078491,-0.0,-5.597608761600571e-16,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,8.503727499942215e-09,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,8.954848418341044e-09,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,6.6140253274227234e-09,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,8.954842201092106e-09,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,4.247769069820606e-08,285.1502380371094,294.1499938964844,293.1549377441406,292.3628234863281,295.23907470703125,294.2247009277344,285.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-9.062017625183216e-08,1.1334738757393797e-13,9.062006256499444e-08,-2.073554128401156e-07,0.0,0.0,0.0,-5.104520823806524e-07,60.0,1.1500352621078491,-0.0,-5.597608761600571e-16,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-5.262701385788661e-10,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-5.54188694934509e-10,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-4.093221595002916e-10,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-5.541882508453e-10,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-2.628816719862925e-09,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,5.6172000384435705e-09,-7.016261046276489e-15,-5.617193377105423e-09,1.2845469576916456e-08,0.0,0.0,0.0,3.1621311791241176e-08,60.0,1.0378185510635376,-0.0,-2.143884436868253e-18,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-5.262701385788661e-10,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-5.54188694934509e-10,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-4.093221595002916e-10,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-5.541882508453e-10,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-2.628816719862925e-09,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,5.6172000384435705e-09,-7.016261046276489e-15,-5.617193377105423e-09,1.2845469576916456e-08,0.0,0.0,0.0,3.1621311791241176e-08,60.0,1.0378185510635376,-0.0,-2.143884436868253e-18,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.0237223008479077e-10,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.1310804509955256e-10,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-1.5740098113781187e-10,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.1310787856609887e-10,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.0108867076752404e-09,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.188146108750288e-09,-2.722870841694253e-15,-2.188143444215029e-09,4.987123602973042e-09,0.0,0.0,0.0,1.2325472198426723e-08,60.0,0.9653436541557312,-0.0,-3.170193220558148e-19,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-1.9802288975245827e-10,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.085279726671274e-10,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-1.5401815933735463e-10,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.0852782001146155e-10,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-9.891609753509556e-10,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.511474609375,0.0,0.0,0.0,0.0,1.0,1.0,2.1466042277040742e-09,-2.669802109966403e-15,-2.146601563168815e-09,4.8891464210498725e-09,0.0,0.0,0.0,1.2092641554772854e-08,60.0,0.9637011289596558,-0.0,-3.0353914735395025e-19,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-8.007901980411347e-11,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-8.432720494111479e-11,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-6.228383087059086e-11,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-8.432714249106965e-11,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-4.0000952550300894e-10,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,8.68686733657142e-10,-1.0756946794424006e-15,-8.68685623434117e-10,1.976120600488684e-09,0.0,0.0,0.0,4.874891601502895e-09,60.0,0.8973997831344604,-0.0,-4.963882098479736e-20,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-8.007901980411347e-11,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-8.432720494111479e-11,299.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-6.228383087059086e-11,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-8.432714249106965e-11,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-4.0000952550300894e-10,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,8.68686733657142e-10,-1.0756946794424006e-15,-8.68685623434117e-10,1.976120600488684e-09,0.0,0.0,0.0,4.874891601502895e-09,60.0,0.8973997831344604,-0.0,-4.963882098479736e-20,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-5.1680392604280805e-11,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-5.4422029382994446e-11,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-4.019595420401423e-11,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-5.442198774963103e-11,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-2.581531099998813e-10,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5208435058594,0.0,0.0,0.0,0.0,1.0,1.0,5.534927516315236e-10,-7.1800727713524985e-16,-5.534920299865576e-10,1.2663834425552523e-09,0.0,0.0,0.0,3.128661774098873e-09,60.0,0.8674216866493225,-0.0,-2.0674523149581964e-20,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-3.3259658915874007e-11,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-3.502407738831259e-11,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-2.5868683931062897e-11,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-3.502405310218393e-11,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.6613814490806786e-10,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,3.6104824685523335e-10,-4.4387726632479183e-16,-3.6104780276602355e-10,8.22699075531119e-10,0.0,0.0,0.0,2.0372681319713593e-09,60.0,0.838797926902771,-0.0,-8.562872726953074e-21,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-1.4583081270336248e-11,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-1.53567106947472e-11,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-1.1342422660820528e-11,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-1.5356700286406344e-11,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-7.284518821482067e-11,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5803738873110262e-10,-1.9065548295880806e-16,-1.5803719444207331e-10,3.599853193314573e-10,0.0,0.0,0.0,8.876668289303781e-10,60.0,0.7840892672538757,-0.0,-1.646199581828218e-21,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-1.4583081270336248e-11,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-1.53567106947472e-11,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-1.1342422660820528e-11,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-1.5356700286406344e-11,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-7.284518821482067e-11,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5803738873110262e-10,-1.9065548295880806e-16,-1.5803719444207331e-10,3.599853193314573e-10,0.0,0.0,0.0,8.876668289303781e-10,60.0,0.7840892672538757,-0.0,-1.646199581828218e-21,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-6.651931609702455e-12,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-7.004815564398692e-12,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-5.173736439267884e-12,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-7.004810360228264e-12,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-3.322762898161358e-11,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,6.947555725167476e-11,-8.105394591641349e-17,-6.947547398494791e-11,1.6040220540691763e-10,0.0,0.0,0.0,3.92901711165905e-10,60.0,0.7340885996818542,-0.0,-3.425148979709614e-22,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-6.651931609702455e-12,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-7.004815564398692e-12,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-5.173736439267884e-12,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-7.004810360228264e-12,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-3.322762898161358e-11,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,6.947555725167476e-11,-8.105394591641349e-17,-6.947547398494791e-11,1.6040220540691763e-10,0.0,0.0,0.0,3.92901711165905e-10,60.0,0.7340885996818542,-0.0,-3.425148979709614e-22,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-3.070122281401133e-12,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-3.232991782273209e-12,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-2.3878785233855115e-12,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-3.2329893970284296e-12,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.5335828093543388e-11,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,3.578883370214392e-11,-3.720119404376379e-17,-3.578879553822745e-11,7.879931429588538e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,0.6881952881813049,-0.0,-7.296175143477862e-23,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-3.070122281401133e-12,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-3.232991782273209e-12,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-2.3878785233855115e-12,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-3.2329893970284296e-12,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.5335828093543388e-11,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,3.578883370214392e-11,-3.720119404376379e-17,-3.578879553822745e-11,7.879931429588538e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,0.6881952881813049,-0.0,-7.296175143477862e-23,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-1.790904664150661e-12,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-1.8859117826425242e-12,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-1.3929290663614036e-12,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-1.8859104815999173e-12,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-8.945900444035093e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,1.7478575878304703e-11,-1.5490985216917426e-17,-1.747856026579342e-11,4.0033063669620006e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.6476079225540161,-0.0,-2.4824504476497172e-23,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-1.5350611407005665e-12,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-1.6164958911366045e-12,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-1.1939392616927558e-12,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-1.6164946985142148e-12,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-7.667914046771696e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.7534232746307943e-11,-1.487257175608298e-17,-1.7534218868520135e-11,3.835158579601483e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.6459167003631592,-0.0,-1.8240437858694656e-23,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-1.2792176172504721e-12,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-1.3470798912104676e-12,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-9.94949348603891e-13,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-1.3470789154285125e-12,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-6.389928516870036e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,1.2278878434857088e-11,-8.934698742262922e-18,-1.2278869761239708e-11,2.7996148802000853e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.6263792514801025,-0.0,-1.2666971480239924e-23,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-7.67530570350284e-13,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-8.08247945568303e-13,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-5.969696308463779e-13,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-8.082473492571074e-13,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-3.833957023385848e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,9.734687014817388e-12,-5.0381147471410135e-18,-9.73468181064696e-12,2.029621436194784e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.6075689792633057,-0.0,-4.560109464673664e-24,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-5.116870469001888e-13,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-5.388319456421653e-13,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-3.979797448625673e-13,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-5.388315661714049e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-2.555971493484188e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,1.7681682940723364e-12,2.94108016580654e-18,-1.768171221418203e-12,7.285273079249421e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5713201761245728,-0.0,-2.0267154052839512e-24,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-5.116870469001888e-13,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-5.388319456421653e-13,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-3.979797448625673e-13,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-5.388315661714049e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-2.555971493484188e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,1.7681682940723364e-12,2.94108016580654e-18,-1.768171221418203e-12,7.285273079249421e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5713201761245728,-0.0,-2.0267154052839512e-24,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-1.9898987243128365e-13,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,1.823825378916011e-12,3.5594938334361376e-18,-1.8238290652033973e-12,5.603796073005984e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5376945734024048,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-1.9898987243128365e-13,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,1.823825378916011e-12,3.5594938334361376e-18,-1.8238290652033973e-12,5.603796073005984e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5376945734024048,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,1.9898987243128365e-13,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,4.590646005692145e-12,2.1365870495043098e-18,-4.59064817409649e-12,6.577823355446988e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.5064380764961243,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,1.9898987243128365e-13,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5609130859375,0.0,0.0,0.0,0.0,1.0,1.0,4.590646005692145e-12,2.1365870495043098e-18,-4.59064817409649e-12,6.577823355446988e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.5064380764961243,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,1.9898987243128365e-13,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.935139765443794e-12,4.796320755105026e-18,-1.9351447527737875e-12,2.240842711040414e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4773088991641998,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,299.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,1.9898987243128365e-13,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.935139765443794e-12,4.796320755105026e-18,-1.9351447527737875e-12,2.240842711040414e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4773088991641998,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,1.9898987243128365e-13,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.935139765443794e-12,4.796321995875944e-18,-1.935144535933353e-12,2.240842711040414e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.463722676038742,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837643274617981e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.4505966007709503,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.23907470703125,294.2247009277344,285.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837643274617981e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.4252158999443054,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
