time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885340,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837648237701658e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.1359509974718094,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837648237701658e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.1359509974718094,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837649064882269e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.1292274743318557,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837649064882269e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.1292274743318557,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,-1.9898987243128365e-13,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4871868847402565e-12,8.878969102853387e-18,3.487177994282442e-12,-3.070165432647598e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1228558495640754,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,-1.9898987243128365e-13,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4871868847402565e-12,8.878969102853387e-18,3.487177994282442e-12,-3.070165432647598e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1228558495640754,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456062112126407e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,0.119205005466938,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.431529583056148e-12,9.497380909326608e-18,3.4315200420770298e-12,-4.751642222050601e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1160644814372062,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,1.9898987243128365e-13,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.45606293930702e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,0.1104292422533035,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,1.9898987243128365e-13,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.45606293930702e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,0.1104292422533035,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837649478472576e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.10507582873106,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837649478472576e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.10507582873106,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837649478472576e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0999923050403595,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837649478472576e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0999923050403595,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-1.9898987243128365e-13,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4871868847402565e-12,8.878969102853387e-18,3.487177994282442e-12,-3.070165432647598e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0951597169041633,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-1.9898987243128365e-13,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4871868847402565e-12,8.878969102853387e-18,3.487177994282442e-12,-3.070165432647598e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0951597169041633,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837650305653188e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0926407277584075,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837650305653188e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0901949033141136,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.431529583056148e-12,9.497383390868444e-18,3.4315200420770298e-12,-4.751642222050601e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0858761966228485,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.431529583056148e-12,9.497383390868444e-18,3.4315200420770298e-12,-4.751642222050601e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0858761966228485,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,1.9898987243128365e-13,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456064593668245e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,0.081752561032772,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,1.9898987243128365e-13,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456064593668245e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,0.081752561032772,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837651546424108e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.077837735414505,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837651546424108e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.077837735414505,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837651546424108e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0741200074553489,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837651546424108e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0741200074553489,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-1.9898987243128365e-13,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.316806444919056e-13,6.219238912770275e-18,8.316744645395224e-13,1.2668153201791932e-12,0.0,0.0,0.0,0.0,60.0,0.0720259174704551,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-5.116870469001888e-13,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-5.388319456421653e-13,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,-3.979797448625673e-13,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-5.388315661714049e-13,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-2.555971493484188e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.542843969583931e-12,8.260558950741393e-18,3.54283572964742e-12,-1.3886887516648128e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0701204091310501,-0.0,-2.0267154052839512e-24,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376498920628825e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0668109729886055,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376498920628825e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0668109729886055,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,-1.9898987243128365e-13,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.4871868847402565e-12,8.878969930034e-18,3.487177994282442e-12,-3.070165432647598e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0636670440435409,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,-1.9898987243128365e-13,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.4871868847402565e-12,8.878969930034e-18,3.487177994282442e-12,-3.070165432647598e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0636670440435409,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.45606293930702e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,0.0606554448604583,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.45606293930702e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,0.0606554448604583,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837649478472576e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0577947348356246,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837649478472576e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0577947348356246,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.935139765443794e-12,4.796329854091764e-18,-1.935144535933353e-12,2.240842711040414e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0562737397849559,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837650719243494e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0548340082168579,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837650719243494e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0522755049169063,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837650719243494e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0522755049169063,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837651546424108e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0498203933238983,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
