time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887800,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837651546424108e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0498203933238983,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837651960014413e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0467344410717487,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837651960014413e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0467344410717487,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,1.935139765443794e-12,4.796331922043295e-18,-1.935144535933353e-12,2.240842711040414e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0437619574368,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,1.935139765443794e-12,4.796331922043295e-18,-1.935144535933353e-12,2.240842711040414e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0437619574368,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837651546424108e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0425725020468235,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837651546424108e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0412282310426235,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837651546424108e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0386175103485584,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837651546424108e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0386175103485584,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837651960014413e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0361824929714202,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1499938964844,292.3597717285156,295.2390441894531,294.2247009277344,285.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837651960014413e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0361824929714202,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1449279785156,292.3571472167969,295.2390441894531,294.2247009277344,285.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837651960014413e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.033905703574419,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1449279785156,292.3571472167969,295.2390441894531,294.2247009277344,285.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837651960014413e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.033905703574419,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.13018798828125,292.3495483398437,295.2390441894531,294.2247009277344,285.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837651960014413e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0317472964525222,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.13018798828125,292.3495483398437,295.2390441894531,294.2247009277344,285.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837651960014413e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0317472964525222,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.119384765625,292.3439636230469,295.2390441894531,294.2247009277344,285.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.030721390619874,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.1063842773437,292.3372802734375,295.2390441894531,294.2247009277344,285.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0297289695590734,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.07421875,292.3206787109375,295.2390441894531,294.2247009277344,285.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0278393775224685,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.07421875,292.3206787109375,295.2390441894531,294.2247009277344,285.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0278393775224685,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.0343322753906,292.3000183105469,295.2390441894531,294.2247009277344,285.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0260708462446928,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,293.0343322753906,292.3000183105469,295.2390441894531,294.2247009277344,285.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0260708462446928,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,292.9873962402344,292.2756652832031,295.2390441894531,294.2247009277344,285.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0244032889604568,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,292.9873962402344,292.2756652832031,295.2390441894531,294.2247009277344,285.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0244032889604568,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,292.9340515136719,292.2479248046875,295.2390441894531,294.2247009277344,285.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0228422936052083,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,292.9340515136719,292.2479248046875,295.2390441894531,294.2247009277344,285.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0228422936052083,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,292.9051513671875,292.2328796386719,295.2390441894531,294.2247009277344,285.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0221016574651002,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,-1.9898987243128365e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,292.8749389648437,292.21710205078125,295.2390441894531,294.2247009277344,285.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-8.316806444919056e-13,6.219239326360581e-18,8.316744645395224e-13,1.2668153201791932e-12,0.0,0.0,0.0,0.0,60.0,0.0213850680738687,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,292.81072998046875,292.1835021972656,295.2390441894531,294.2247009277344,285.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0200173668563365,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,292.81072998046875,292.1835021972656,295.2390441894531,294.2247009277344,285.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0200173668563365,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,292.7420959472656,292.1474304199219,295.2390441894531,294.2247009277344,285.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0187373980879783,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,292.7420959472656,292.1474304199219,295.2390441894531,294.2247009277344,285.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0187373980879783,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,292.6697082519531,292.1092834472656,295.2390441894531,294.2247009277344,285.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0175396036356687,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,292.6697082519531,292.1092834472656,295.2390441894531,294.2247009277344,285.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0175396036356687,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,292.5941772460937,292.0693054199219,295.2390441894531,294.2247009277344,285.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0164187718182802,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,292.5941772460937,292.0693054199219,295.2390441894531,294.2247009277344,285.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0164187718182802,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,-1.9898987243128365e-13,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,292.5554504394531,292.0487365722656,295.2390441894531,294.2247009277344,285.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.316806444919056e-13,6.219239326360581e-18,8.316744645395224e-13,1.2668153201791932e-12,0.0,0.0,0.0,0.0,60.0,0.0158871728926897,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,-1.9898987243128365e-13,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,292.51617431640625,292.0278625488281,295.2390441894531,294.2247009277344,285.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.316806444919056e-13,6.219239326360581e-18,8.316744645395224e-13,1.2668153201791932e-12,0.0,0.0,0.0,0.0,60.0,0.0153793115168809,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,292.4363708496094,291.9852905273437,295.2390441894531,294.2247009277344,285.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0143961161375045,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,292.4363708496094,291.9852905273437,295.2390441894531,294.2247009277344,285.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652373604719e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0143961161375045,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,-1.9898987243128365e-13,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,292.3554382324219,291.94195556640625,295.2390441894531,294.2247009277344,285.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4871868847402565e-12,8.878972411575839e-18,3.487177994282442e-12,-3.070165432647598e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0134723130613565,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,-1.9898987243128365e-13,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,292.3554382324219,291.94195556640625,295.2390441894531,294.2247009277344,285.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4871868847402565e-12,8.878972411575839e-18,3.487177994282442e-12,-3.070165432647598e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0134723130613565,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,292.27398681640625,291.8981628417969,295.2390441894531,294.2247009277344,285.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837652787195026e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0126073295250535,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
