time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892720,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.38507080078125,291.38507080078125,295.2390441894531,294.2247009277344,285.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376569230980884e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0037719144020229,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3785400390625,291.3785400390625,295.2390441894531,294.2247009277344,285.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.431529583056148e-12,9.497389181132732e-18,3.4315200420770298e-12,-4.751642222050601e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035571430344134,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3785400390625,291.3785400390625,295.2390441894531,294.2247009277344,285.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.431529583056148e-12,9.497389181132732e-18,3.4315200420770298e-12,-4.751642222050601e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0035571430344134,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.37567138671875,291.37567138671875,295.2390441894531,294.2247009277344,285.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-3.431529583056148e-12,9.497389181132732e-18,3.4315200420770298e-12,-4.751642222050601e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0034588400740176,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,291.37310791015625,291.37310791015625,295.2390441894531,294.2247009277344,285.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.45606955675192e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,0.0033530707005411,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3687438964844,291.3687438964844,295.2390441894531,294.2247009277344,285.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376569230980884e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.003159238025546,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3687438964844,291.3687438964844,295.2390441894531,294.2247009277344,285.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376569230980884e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.003159238025546,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.36541748046875,291.36541748046875,295.2390441894531,294.2247009277344,285.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837656509507782e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0029794936999678,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.36541748046875,291.36541748046875,295.2390441894531,294.2247009277344,285.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837656509507782e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0029794936999678,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3630676269531,291.3630676269531,295.2390441894531,294.2247009277344,285.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837656509507782e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0028099059127271,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3630676269531,291.3630676269531,295.2390441894531,294.2247009277344,285.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837656509507782e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0028099059127271,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3616638183594,291.3616638183594,295.2390441894531,294.2247009277344,285.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837656509507782e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0026500045787543,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3616638183594,291.3616638183594,295.2390441894531,294.2247009277344,285.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837656509507782e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0026500045787543,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3612976074219,291.3612976074219,295.2390441894531,294.2247009277344,285.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376569230980884e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0025742386933416,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.36114501953125,291.36114501953125,295.2390441894531,294.2247009277344,285.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657336688396e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0025004013441503,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.36151123046875,291.36151123046875,295.2390441894531,294.2247009277344,285.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657336688396e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0023576321545988,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.36151123046875,291.36151123046875,295.2390441894531,294.2247009277344,285.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657336688396e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0023576321545988,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3627014160156,291.3627014160156,295.2390441894531,294.2247009277344,285.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657336688396e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0022239934187382,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3627014160156,291.3627014160156,295.2390441894531,294.2247009277344,285.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657336688396e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0022239934187382,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3646545410156,291.3646545410156,295.2390441894531,294.2247009277344,285.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657336688396e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0020983885042369,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3646545410156,291.3646545410156,295.2390441894531,294.2247009277344,285.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657336688396e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0020983885042369,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3673400878906,291.3673400878906,295.2390441894531,294.2247009277344,285.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657336688396e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0019802190363407,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3673400878906,291.3673400878906,295.2390441894531,294.2247009277344,285.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657336688396e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0019802190363407,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3689270019531,291.3689270019531,295.2390441894531,294.2247009277344,285.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657336688396e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0019241962581872,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3706970214844,291.3706970214844,295.2390441894531,294.2247009277344,285.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657750278703e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0018927574856206,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,291.3747253417969,291.3747253417969,295.2390441894531,294.2247009277344,285.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456071211113145e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,0.0017802043585106,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,291.3747253417969,291.3747253417969,295.2390441894531,294.2247009277344,285.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456071211113145e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,0.0017802043585106,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3793640136719,291.3793640136719,295.2390441894531,294.2247009277344,285.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657750278703e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0016747987829148,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3793640136719,291.3793640136719,295.2390441894531,294.2247009277344,285.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657750278703e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0016747987829148,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.38458251953125,291.38458251953125,295.2390441894531,294.2247009277344,285.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657750278703e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0015798028325662,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.38458251953125,291.38458251953125,295.2390441894531,294.2247009277344,285.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657750278703e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0015798028325662,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3902893066406,291.3902893066406,295.2390441894531,294.2247009277344,285.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657750278703e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0014911908656358,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.3902893066406,291.3902893066406,295.2390441894531,294.2247009277344,285.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657750278703e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0014911908656358,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,-1.9898987243128365e-13,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,291.3933410644531,291.3933410644531,295.2390441894531,294.2247009277344,285.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4871868847402565e-12,8.878977374659513e-18,3.487177994282442e-12,-3.070165432647598e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014493236085399,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,-1.9898987243128365e-13,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,291.3965148925781,291.3965148925781,295.2390441894531,294.2247009277344,285.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4871868847402565e-12,8.878978201840125e-18,3.487177994282442e-12,-3.070165432647598e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014043000992387,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,291.4031677246094,291.4031677246094,295.2390441894531,294.2247009277344,285.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456071211113145e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,0.0013180231908336,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,291.4031677246094,291.4031677246094,295.2390441894531,294.2247009277344,285.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456071211113145e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,0.0013180231908336,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.41021728515625,291.41021728515625,295.2390441894531,294.2247009277344,285.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657750278703e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0012472462840378,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.41021728515625,291.41021728515625,295.2390441894531,294.2247009277344,285.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837657750278703e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,0.0012472462840378,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.4176330566406,291.4176330566406,295.2390441894531,294.2247009277344,285.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.431529583056148e-12,9.497390835493957e-18,3.4315200420770298e-12,-4.751642222050601e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011855078628286,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.4176330566406,291.4176330566406,295.2390441894531,294.2247009277344,285.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.431529583056148e-12,9.497390835493957e-18,3.4315200420770298e-12,-4.751642222050601e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011855078628286,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,291.42535400390625,291.42535400390625,295.2390441894531,294.2247009277344,285.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456070383932533e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,0.0011227858485653,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
