time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900160,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.6878967285156,291.4132080078125,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837662713362376e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,7.214466222649207e-06,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.59619140625,291.3382263183594,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837662713362376e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,2.627998765092343e-05,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.59619140625,291.3382263183594,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837662713362376e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,2.627998765092343e-05,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.4985656738281,291.25860595703125,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837662713362376e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,1.771793540683575e-05,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.4985656738281,291.25860595703125,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.837662713362376e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,1.771793540683575e-05,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,291.3963928222656,291.17547607421875,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456076174196819e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,1.337905905529624e-05,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,291.3963928222656,291.17547607421875,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456076174196819e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,1.337905905529624e-05,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,291.2909851074219,291.08984375,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456075347016208e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,1.182876258098986e-05,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,291.2909851074219,291.08984375,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456075347016208e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,1.182876258098986e-05,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,291.2374572753906,291.0464172363281,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456076174196819e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,1.748785507516004e-05,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.1836242675781,291.00274658203125,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.431529583056148e-12,9.497395798577633e-18,3.4315200420770298e-12,-4.751642222050601e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.214452797488775e-05,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.07568359375,290.915283203125,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,1.4188694876793306e-05,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,291.07568359375,290.915283203125,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,1.4188694876793306e-05,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,290.9684753417969,290.8285217285156,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456076174196819e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,1.423385037924163e-05,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,290.9684753417969,290.8285217285156,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456076174196819e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,1.423385037924163e-05,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.86334228515625,290.7434997558594,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,1.405320563208079e-05,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.86334228515625,290.7434997558594,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,1.405320563208079e-05,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.7615661621094,290.6613464355469,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,1.1183445167262109e-05,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.7615661621094,290.6613464355469,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,1.1183445167262109e-05,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.7123718261719,290.62164306640625,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,1.0031874808191787e-05,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.6645202636719,290.5830993652344,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,9.004317689687014e-06,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.573486328125,290.5098571777344,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,4.319794243201613e-06,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.573486328125,290.5098571777344,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,4.319794243201613e-06,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,-1.9898987243128365e-13,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,290.4898376464844,290.4427490234375,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4871868847402565e-12,8.8789831649238e-18,3.487177994282442e-12,-3.070165432647598e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.242922270554118e-06,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,-1.9898987243128365e-13,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,290.4898376464844,290.4427490234375,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4871868847402565e-12,8.8789831649238e-18,3.487177994282442e-12,-3.070165432647598e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.242922270554118e-06,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,290.4148864746094,290.3828430175781,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456076174196819e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,2.5138438104477245e-06,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,290.4148864746094,290.3828430175781,295.2390441894531,294.2247009277344,285.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456076174196819e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,2.5138438104477245e-06,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,290.34991455078125,290.3312683105469,295.2390441894531,294.2247009277344,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456076174196819e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,4.832924332731636e-06,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,2.558435234500944e-13,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,2.6941597282108265e-13,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,1.9898987243128365e-13,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,2.694157830857025e-13,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,1.277985746742094e-12,285.1502380371094,294.1499938964844,290.34991455078125,290.3312683105469,295.2390441894531,294.2247009277344,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.203662579641223e-13,7.456076174196819e-18,7.203588311792408e-13,-2.09613793336616e-12,0.0,0.0,0.0,0.0,60.0,4.832924332731636e-06,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.3216247558594,290.3089294433594,295.2390441894531,294.2247009277344,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.431529583056148e-12,9.497395798577633e-18,3.4315200420770298e-12,-4.751642222050601e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0058676707558334e-05,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,-2.558435234500944e-13,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,-2.6941597282108265e-13,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,-1.9898987243128365e-13,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,-2.694157830857025e-13,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,-1.277985746742094e-12,285.1502380371094,294.1499938964844,290.2963256835937,290.2890930175781,295.2390441894531,294.2247009277344,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.4871868847402565e-12,8.8789831649238e-18,3.487177994282442e-12,-3.070165432647598e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0991391718562228e-05,-0.0,-5.066788513209878e-25,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.25537109375,290.25537109375,295.2390441894531,294.2247009277344,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,4.631283900380367e-06,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.25537109375,290.25537109375,295.2390441894531,294.2247009277344,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,4.631283900380367e-06,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.2284240722656,290.2284240722656,295.2390441894531,294.2247009277344,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,2.5592726160539314e-06,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.2284240722656,290.2284240722656,295.2390441894531,294.2247009277344,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,2.5592726160539314e-06,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.216796875,290.216796875,295.2390441894531,294.2247009277344,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.431529583056148e-12,9.497395798577633e-18,3.4315200420770298e-12,-4.751642222050601e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.500617594909272e-06,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.216796875,290.216796875,295.2390441894531,294.2247009277344,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.431529583056148e-12,9.497395798577633e-18,3.4315200420770298e-12,-4.751642222050601e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.500617594909272e-06,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.2218017578125,290.2218017578125,295.2390441894531,294.2247009277344,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,1.6655652643748908e-06,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.2218017578125,290.2218017578125,295.2390441894531,294.2247009277344,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,1.6655652643748908e-06,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.2309875488281,290.2309875488281,295.2390441894531,294.2247009277344,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,2.400988933004556e-06,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.24481201171875,290.24481201171875,295.2390441894531,294.2247009277344,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,2.835284249158576e-06,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
