time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902620,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.2870788574219,290.2870788574219,295.2390441894531,294.2247009277344,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,6.603806923521916e-06,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.2870788574219,290.2870788574219,295.2390441894531,294.2247009277344,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,6.603806923521916e-06,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.3500061035156,290.3500061035156,295.2390441894531,294.2247009277344,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,5.339017661754042e-06,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,0.0,285.1502380371094,294.1499938964844,290.3500061035156,290.3500061035156,295.2390441894531,294.2247009277344,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.76023451228014e-13,6.8376631269526826e-18,7.760166207543273e-13,-4.146613336985378e-13,0.0,0.0,0.0,0.0,60.0,5.339017661754042e-06,-0.0,-0.0,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,2.2942000299508453e-08,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,2.415906941166668e-08,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,1.7843818866936093e-08,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,2.4159051648098284e-08,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,1.1459953697112725e-07,285.1501770019531,294.1499938964844,290.4269714355469,290.416015625,295.23907470703125,294.22467041015625,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.4444921109534334e-07,3.0575189732470774e-13,2.444488984565396e-07,-5.593614105237066e-07,0.0,0.0,0.0,-1.3769167708233e-06,60.0,5.9065092500532046e-05,-0.0,-4.074238640688552e-15,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,2.2942000299508453e-08,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,2.415906941166668e-08,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,1.7843818866936093e-08,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,2.4159051648098284e-08,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,1.1459953697112725e-07,285.1501770019531,294.1499938964844,290.4269714355469,290.416015625,295.23907470703125,294.22467041015625,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.4444921109534334e-07,3.0575189732470774e-13,2.444488984565396e-07,-5.593614105237066e-07,0.0,0.0,0.0,-1.3769167708233e-06,60.0,5.9065092500532046e-05,-0.0,-4.074238640688552e-15,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,1.5544412690360337e-07,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,1.6369041588859545e-07,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,1.2090127654573737e-07,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,1.6369028799090304e-07,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,7.764721772218763e-07,285.1501770019531,294.1499938964844,290.51025390625,290.48712158203125,295.23907470703125,294.22467041015625,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6565380747124436e-06,2.071830120659035e-12,1.656535914662527e-06,-3.7904007967881626e-06,0.0,0.0,0.0,-9.330760804004967e-06,60.0,0.0037001038435846,-0.0,-1.8703917266989922e-13,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,1.5544412690360337e-07,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,1.6369041588859545e-07,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,1.2090127654573737e-07,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,1.6369028799090304e-07,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,7.764721772218763e-07,285.1501770019531,294.1499938964844,290.51025390625,290.48712158203125,295.23907470703125,294.22467041015625,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6565380747124436e-06,2.071830120659035e-12,1.656535914662527e-06,-3.7904007967881626e-06,0.0,0.0,0.0,-9.330760804004967e-06,60.0,0.0037001038435846,-0.0,-1.8703917266989922e-13,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,3.940417627745774e-07,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,4.149456174218358e-07,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,3.064776308292494e-07,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,4.1494530478303204e-07,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,1.968311380551313e-06,285.1501770019531,294.1499938964844,290.5541381835937,290.52447509765625,295.23907470703125,294.22467041015625,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-4.200677267363062e-06,5.253483412182014e-12,4.200671810394852e-06,-9.61081423156429e-06,0.0,0.0,0.0,-2.366089029237628e-05,60.0,0.010120466351509,-0.0,-1.2019001245644478e-12,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,6.421188913918741e-07,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,6.76183219638915e-07,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,4.994269602320855e-07,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,6.761827080481453e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,3.207502686564112e-06,285.1501770019531,294.1499938964844,290.5994567871094,290.5629272460937,295.23907470703125,294.22467041015625,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.844933977845358e-06,8.560564583592889e-12,6.844925337645691e-06,-1.5660903954994865e-05,0.0,0.0,0.0,-3.855509567074478e-05,60.0,0.0167740732431411,-0.0,-3.191646599787213e-12,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,2.0401378151291283e-06,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,2.148366775145405e-06,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,1.586777443662868e-06,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,2.148365183529677e-06,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,1.0190865395998117e-05,285.15045166015625,294.1499938964844,290.69415283203125,290.64306640625,295.2386474609375,294.22467041015625,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.173773646063637e-05,2.7188565634994607e-11,2.173770917579532e-05,-4.974149851477705e-05,0.0,0.0,0.0,-0.0001224425213877,60.0,0.0794341936707496,-0.0,-3.2218318291032944e-11,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,2.0401378151291283e-06,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,2.148366775145405e-06,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,1.586777443662868e-06,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,2.148365183529677e-06,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,1.0190865395998117e-05,285.15045166015625,294.1499938964844,290.69415283203125,290.64306640625,295.2386474609375,294.22467041015625,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.173773646063637e-05,2.7188565634994607e-11,2.173770917579532e-05,-4.974149851477705e-05,0.0,0.0,0.0,-0.0001224425213877,60.0,0.0794341936707496,-0.0,-3.2218318291032944e-11,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,4.824088136956561e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,5.080005394120235e-06,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,3.7520774185395567e-06,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,5.080001756141428e-06,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,2.4097213099594228e-05,285.1516418457031,294.1499938964844,290.7939453125,290.72711181640625,295.2367858886719,294.2243957519531,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-5.140108987689018e-05,6.429007326502756e-11,5.1401024393271655e-05,-0.0001176186560769,0.0,0.0,0.0,-0.0002895277575589,60.0,0.2577670514583587,-0.0,-1.8014176261793572e-10,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,4.824088136956561e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,5.080005394120235e-06,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,3.7520774185395567e-06,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,5.080001756141428e-06,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,2.4097213099594228e-05,285.1516418457031,294.1499938964844,290.7939453125,290.72711181640625,295.2367858886719,294.2243957519531,285.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-5.140108987689018e-05,6.429007326502756e-11,5.1401024393271655e-05,-0.0001176186560769,0.0,0.0,0.0,-0.0002895277575589,60.0,0.2577670514583587,-0.0,-1.8014176261793572e-10,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,8.680112841830123e-06,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,9.14059091883246e-06,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,6.7512141868064646e-06,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,9.140584552369546e-06,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,4.335876656114124e-05,285.15399169921875,294.1499938964844,290.8984375,290.8146667480469,295.2328491210937,294.22344970703125,285.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.248768765246496e-05,1.1567915375598756e-10,9.248757123714312e-05,-0.0002116349496645,0.0,0.0,0.0,-0.000520956935361,60.0,0.5563791394233704,-0.0,-5.832229699187508e-10,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,8.680112841830123e-06,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,9.14059091883246e-06,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,6.7512141868064646e-06,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,9.140584552369546e-06,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,4.335876656114124e-05,285.15399169921875,294.1499938964844,290.8984375,290.8146667480469,295.2328491210937,294.22344970703125,285.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.248768765246496e-05,1.1567915375598756e-10,9.248757123714312e-05,-0.0002116349496645,0.0,0.0,0.0,-0.000520956935361,60.0,0.5563791394233704,-0.0,-5.832229699187508e-10,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,1.4586344150302466e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,1.5360148609033786e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,1.1344960512360558e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,1.536013587610796e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,7.286149048013613e-05,285.1585998535156,294.1499938964844,291.0072326660156,290.90533447265625,295.2232971191406,294.2187805175781,285.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554192713228,1.9439097553863847e-10,0.000155419082148,-0.0003556382143869,0.0,0.0,0.0,-0.0008754328591749,60.0,1.016945242881775,-0.0,-1.6469363650628562e-09,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,1.4586344150302466e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,1.5360148609033786e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,1.1344960512360558e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,1.536013587610796e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,7.286149048013613e-05,285.1585998535156,294.1499938964844,291.0072326660156,290.90533447265625,295.2232971191406,294.2187805175781,285.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554192713228,1.9439097553863847e-10,0.000155419082148,-0.0003556382143869,0.0,0.0,0.0,-0.0008754328591749,60.0,1.016945242881775,-0.0,-1.6469363650628562e-09,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,1.766574314387981e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,1.860290831245948e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,1.3740054782829247e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,1.8602893760544248e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,8.824365795589983e-05,285.1610107421875,294.1499938964844,291.0630798339844,290.95172119140625,295.2178649902344,294.2158508300781,285.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882306532934,2.3542989779912205e-10,0.0001882304204627,-0.0004307188501115,0.0,0.0,0.0,-0.0010602502152323,60.0,1.2585374116897583,-0.0,-2.4157262856761e-09,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,2.1618325263261795e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,2.276517443533521e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,1.681429239397403e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,2.276515806443058e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,0.0001079875364666,285.1637878417969,294.1499938964844,291.119873046875,290.9987487792969,295.21197509765625,294.2128295898437,285.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002303492365172,2.8810898111686356e-10,0.0002303489600308,-0.0005270945839583,0.0,0.0,0.0,-0.0012974920682609,60.0,1.5320097208023071,-0.0,-3.617661947785677e-09,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,3.137252133456059e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,3.303682751720771e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,2.440090611344204e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,3.303680568933487e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0001567115541547,285.1701965332031,294.1499938964844,291.2359619140625,291.0944519042969,295.1937255859375,294.1976928710937,285.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003193193988408,4.0311659565972486e-10,0.0003193189913872,-0.000740481482353,0.0,0.0,0.0,-0.0018009233754128,60.0,2.203264713287353,-0.0,-7.618731423519876e-09,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,3.137252133456059e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,3.303682751720771e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,2.440090611344204e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23004150390625,0.0,0.0,3.303680568933487e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0001567115541547,285.1701965332031,294.1499938964844,291.2359619140625,291.0944519042969,295.1937255859375,294.1976928710937,285.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003193193988408,4.0311659565972486e-10,0.0003193189913872,-0.000740481482353,0.0,0.0,0.0,-0.0018009233754128,60.0,2.203264713287353,-0.0,-7.618731423519876e-09,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,3.940907117794268e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,4.149971573497169e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,3.06515721604228e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,4.149968663114123e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0001968556025531,285.173828125,294.1499938964844,291.3551330566406,291.1921081542969,295.1684265136719,294.1754150390625,285.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004237965331412,5.29095933732293e-10,0.0004237960092723,-0.0009672060259617,0.0,0.0,0.0,-0.0023865359835326,60.0,3.0470316410064697,-0.0,-1.2021984296950451e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,3.940907117794268e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,4.149971573497169e-05,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,3.06515721604228e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,4.149968663114123e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0001968556025531,285.173828125,294.1499938964844,291.3551330566406,291.1921081542969,295.1684265136719,294.1754150390625,285.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004237965331412,5.29095933732293e-10,0.0004237960092723,-0.0009672060259617,0.0,0.0,0.0,-0.0023865359835326,60.0,3.0470316410064697,-0.0,-1.2021984296950451e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,9.035452967509627e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,9.51478214119561e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,7.02759061823599e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,9.514774865237996e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0004513376043178,285.223876953125,294.1499938964844,291.4769287109375,291.2912902832031,295.0771789550781,294.10040283203125,285.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003086538927163,2.3466195653298877e-10,-0.000308654125547,-0.0009255841141566,0.0,0.0,0.0,0.0014067748561501,60.0,4.074975967407227,-0.0,-6.319509537888734e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,9.035452967509627e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,9.51478214119561e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,7.02759061823599e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,9.514774865237996e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0004513376043178,285.223876953125,294.1499938964844,291.4769287109375,291.2912902832031,295.0771789550781,294.10040283203125,285.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003086538927163,2.3466195653298877e-10,-0.000308654125547,-0.0009255841141566,0.0,0.0,0.0,0.0014067748561501,60.0,4.074975967407227,-0.0,-6.319509537888734e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.003112791106105e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,9.480726293986665e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.002436905167997e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,9.48071974562481e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0004497221962083,285.1905517578125,294.1499938964844,291.6009521484375,291.3916015625,295.0172424316406,294.0646057128906,285.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007246392196975,8.701291909218866e-10,0.0007246383465826,-0.0015629443805664,0.0,0.0,0.0,-0.0040747337043285,60.0,5.627326965332031,-0.0,-6.274351704860237e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.003112791106105e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,9.480726293986665e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.002436905167997e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,9.48071974562481e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,0.0004497221962083,285.1905517578125,294.1499938964844,291.6009521484375,291.3916015625,295.0172424316406,294.0646057128906,285.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007246392196975,8.701291909218866e-10,0.0007246383465826,-0.0015629443805664,0.0,0.0,0.0,-0.0040747337043285,60.0,5.627326965332031,-0.0,-6.274351704860237e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.002619481179863e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.48020679061301e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,7.00205346220173e-05,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,9.480200242251158e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0004496975452639,285.23248291015625,294.1499938964844,291.6636962890625,291.4420471191406,294.9895324707031,294.0360717773437,285.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008742717909626,1.0138816453064692e-09,0.0008742707432247,-0.00179123878479,0.0,0.0,0.0,-0.0048919534310698,60.0,6.033034324645996,-0.0,-6.273661057321078e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,9.020086145028472e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,9.498599683865903e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,7.015638402663171e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,9.498593135504052e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,0.0004505700489971,285.2957763671875,294.1499938964844,291.726806640625,291.4926452636719,294.9709777832031,294.0040588378906,285.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006247467827051,9.79674230627836e-10,0.0006247457931749,-0.001950831268914,0.0,0.0,0.0,-0.0036222203634679,60.0,5.403021335601807,-0.0,-6.298025567730292e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,9.022734593600036e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,9.50138855841942e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,7.017698226263747e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,9.501381282461808e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,0.0004507023550104,285.26611328125,294.1499938964844,291.8540954589844,291.5940246582031,294.9141845703125,293.9465637207031,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059251721017,1.4475542986502887e-09,0.0010592503240332,-0.0027463845908641,0.0,0.0,0.0,-0.0060181212611496,60.0,8.258152961730957,-0.0,-6.301720389956246e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,9.022734593600036e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,9.50138855841942e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,7.017698226263747e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,9.501381282461808e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,0.0004507023550104,285.26611328125,294.1499938964844,291.8540954589844,291.5940246582031,294.9141845703125,293.9465637207031,285.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059251721017,1.4475542986502887e-09,0.0010592503240332,-0.0027463845908641,0.0,0.0,0.0,-0.0060181212611496,60.0,8.258152961730957,-0.0,-6.301720389956246e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,9.05488122953102e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,9.535240678815172e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,7.042701327009127e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,9.535234130453318e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,0.0004523081879597,285.2648010253906,294.1499938964844,291.9823913574219,291.69537353515625,294.8843078613281,293.8539733886719,285.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646563557907,1.749851263888047e-09,0.0009646546095609,-0.0036357108037918,0.0,0.0,0.0,-0.005679493304342,60.0,8.47144603729248,-0.0,-6.346701297843539e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,9.05488122953102e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,9.535240678815172e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,7.042701327009127e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,9.535234130453318e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,0.0004523081879597,285.2648010253906,294.1499938964844,291.9823913574219,291.69537353515625,294.8843078613281,293.8539733886719,285.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646563557907,1.749851263888047e-09,0.0009646546095609,-0.0036357108037918,0.0,0.0,0.0,-0.005679493304342,60.0,8.47144603729248,-0.0,-6.346701297843539e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,9.091802348848432e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,9.574120485922322e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,7.071417348925024e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,9.574113937560468e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0004541524976957,285.263671875,294.1499938964844,292.1112670898437,291.7962646484375,294.8374938964844,293.7408752441406,285.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687495185062,2.2099655438978516e-09,0.0009687473066151,-0.0048412345349788,0.0,0.0,0.0,-0.005908387247473,60.0,9.055129051208496,-0.0,-6.398559548870253e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,9.091802348848432e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,9.574120485922322e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,7.071417348925024e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,9.574113937560468e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0004541524976957,285.263671875,294.1499938964844,292.1112670898437,291.7962646484375,294.8374938964844,293.7408752441406,285.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687495185062,2.2099655438978516e-09,0.0009687473066151,-0.0048412345349788,0.0,0.0,0.0,-0.005908387247473,60.0,9.055129051208496,-0.0,-6.398559548870253e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,9.13440017029643e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,9.618977492209524e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,7.104548421921209e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,9.618970943847673e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0004562803369481,285.2626647949219,294.1499938964844,292.2403564453125,291.8963623046875,294.7937316894531,293.6128234863281,285.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732863982208,2.740638826992381e-09,0.0009732836624607,-0.006231783889234,0.0,0.0,0.0,-0.0061714574694633,60.0,9.439388275146484,-0.0,-6.458652990204429e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,9.13440017029643e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,9.618977492209524e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,7.104548421921209e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,9.618970943847673e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0004562803369481,285.2626647949219,294.1499938964844,292.2403564453125,291.8963623046875,294.7937316894531,293.6128234863281,285.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732863982208,2.740638826992381e-09,0.0009732836624607,-0.006231783889234,0.0,0.0,0.0,-0.0061714574694633,60.0,9.439388275146484,-0.0,-6.458652990204429e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,9.156825399259104e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,9.642591612646356e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,7.121990347513929e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,9.642585064284503e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0004574005142785,285.2621765136719,294.1499938964844,292.3048400878906,291.9459533691406,294.7725524902344,293.5467224121094,285.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975675531663,3.020010685972352e-09,0.0009756725048646,-0.006963821593672,0.0,0.0,0.0,-0.0063099539838731,60.0,9.60942554473877,-0.0,-6.490402171266396e-08,0.0,281.3277587890625,283.65435791015625,295.394775390625,297.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.656048408715582e-22,-2.328024204357791e-22,-2.3280239519223014e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
